time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984460,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,9.360856347484514e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08154296875,0.0,0.0,9.85743390629068e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,7.28066879673861e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,9.85743317869492e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819396972656,0.0,0.0,0.0004675940144807,286.2855224609375,294.1499938964844,292.04998779296875,291.723388671875,293.139404296875,292.04998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973922278732,5.5590296810237305e-09,0.0009973866399377,-0.0136161549016833,0.0,0.0,0.0,-0.0075686704367399,60.0,7.819265842437744,-0.0,-6.782510553193788e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,9.343794954475015e-05,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,9.839467384153976e-05,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,7.2673981776461e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,9.839466656558216e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0004667417670134,286.2900390625,294.1499938964844,292.04998779296875,291.723388671875,293.1297912597656,292.04998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955742862075,5.346462828015319e-09,0.0009955689311027,-0.01305927708745,0.0,0.0,0.0,-0.0074632912874221,60.0,7.799423694610596,-0.0,-6.757809245527825e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,9.327468433184548e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09039306640625,0.0,0.0,9.822274296311662e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0901184082031,0.0,0.0,7.254699448822066e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,9.8222735687159e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0004659261903725,286.2945251464844,294.1499938964844,292.04998779296875,291.723388671875,293.1202697753906,292.04998779296875,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938345756381,5.143047765443498e-09,0.000993829453364,-0.0125263640657067,0.0,0.0,0.0,-0.0073624495416879,60.0,7.7801642417907715,-0.0,-6.734212831815968e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.312276233686134e-05,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,9.806276648305357e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,7.242884021252394e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,9.806275193113834e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0004651673370972,286.29901123046875,294.1499938964844,292.04998779296875,291.723388671875,293.1108703613281,292.04998779296875,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922158205881,4.953772503313303e-09,0.0009922109311446,-0.0120304841548204,0.0,0.0,0.0,-0.0072686169296503,60.0,7.76170015335083,-0.0,-6.712294009503239e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,9.297888755099848e-05,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992126464844,0.0,0.0,9.791125921765342e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,7.23169359844178e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993957519531,0.0,0.0,9.79112519416958e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0004644486471079,286.303466796875,294.1499938964844,292.04998779296875,291.723388671875,293.1015319824219,292.04998779296875,287.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990682747215,4.774522111006263e-09,0.0009906779741868,-0.0115608619526028,0.0,0.0,0.0,-0.007179754320532,60.0,7.743854522705078,-0.0,-6.691568898986588e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,9.284523548558354e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.0,9.777051309356466e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,7.221298437798396e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.103759765625,0.0,0.0,9.777050581760705e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039733886719,0.0,0.0,0.000463781034341,286.30792236328125,294.1499938964844,292.04998779296875,291.723388671875,293.0923156738281,292.04998779296875,287.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892586385831,4.608004200434834e-09,0.0009892540983855,-0.0111245904117822,0.0,0.0,0.0,-0.0070972037501633,60.0,7.726746559143066,-0.0,-6.672345165270599e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1081848144531,0.0,0.0,9.272032912122086e-05,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,9.763898560777308e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.211583579191938e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,9.763897833181544e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0004631571064237,286.3123779296875,294.1499938964844,292.04998779296875,291.723388671875,293.0831604003906,292.04998779296875,287.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879277786239,4.452390012232854e-09,0.0009879233548417,-0.0107168806716799,0.0,0.0,0.0,-0.0070200585760176,60.0,7.710311889648437,-0.0,-6.654404671735392e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.112548828125,0.0,0.0,9.260465594707056e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123352050781,0.0,0.0,9.751717880135402e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.112060546875,0.0,0.0,7.202586857602e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,9.75171715253964e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,0.0004625793080776,286.3168029785156,294.1499938964844,292.04998779296875,291.723388671875,293.0741271972656,292.04998779296875,287.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866951731964,4.308275958209151e-09,0.0009866908658295,-0.0103392964228987,0.0,0.0,0.0,-0.0069486149586737,60.0,7.694569110870361,-0.0,-6.637811367227189e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.249825234292076e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11669921875,0.0,0.0,9.74051290540956e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.194311183411628e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.740512177813798e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.000462047784822,286.3212280273437,294.1499938964844,292.04998779296875,291.723388671875,293.0651550292969,292.04998779296875,287.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855614043772,4.17570777955234e-09,0.0009855572134256,-0.0099919596686959,0.0,0.0,0.0,-0.0068828947842121,60.0,7.679477214813232,-0.0,-6.622565962288719e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,9.240211511496454e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,9.730389137985183e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1207580566406,0.0,0.0,7.186833681771532e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,9.730388410389423e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214294433594,0.0,0.0,0.0004615675716195,286.3256530761719,294.1499938964844,292.04998779296875,291.723388671875,293.0563049316406,292.04998779296875,287.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845369495451,4.0559324787636805e-09,0.0009845329914242,-0.0096781374886631,0.0,0.0,0.0,-0.0068235164508223,60.0,7.665174961090088,-0.0,-6.608807012753459e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256103515625,0.0,0.0,9.231312287738548e-05,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253662109375,0.0,0.0,9.721017704578117e-05,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,7.179911335697398e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.721016976982356e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0004611230397131,286.3300476074219,294.1499938964844,292.04998779296875,291.723388671875,293.0475158691406,292.04998779296875,287.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835887467488,3.945055837561995e-09,0.0009835847886279,-0.0093876281753182,0.0,0.0,0.0,-0.0067685497924685,60.0,7.6514997482299805,-0.0,-6.596082613441467e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,9.223433880833908e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,9.712721657706425e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,7.173784251790494e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.712720202514902e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,0.0004607294977176,286.3344421386719,294.1499938964844,292.04998779296875,291.723388671875,293.038818359375,292.04998779296875,287.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827491594478,3.846899687687255e-09,0.0009827453177422,-0.0091304453089833,0.0,0.0,0.0,-0.0067198891192674,60.0,7.638546943664551,-0.0,-6.584828327049763e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342468261719,0.0,0.0,9.21644750633277e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.705364209366962e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,7.16834983904846e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,9.7053634817712e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.0004603805136866,286.3388366699219,294.1499938964844,292.04998779296875,291.723388671875,293.0302124023437,292.04998779296875,287.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820046834647,3.759857314378223e-09,0.0009820009581744,-0.0089023811742663,0.0,0.0,0.0,-0.0066767381504178,60.0,7.626261234283447,-0.0,-6.574856570296106e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,9.210301504936068e-05,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,9.698892245069146e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,7.163569534895942e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.698891517473383e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13873291015625,0.0,0.0,0.0004600734973791,286.3432006835937,294.1499938964844,292.04998779296875,291.723388671875,293.0216979980469,292.04998779296875,287.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813498472794,3.683284344191407e-09,0.0009813461219891,-0.008701748214662,0.0,0.0,0.0,-0.0066387774422764,60.0,7.614624500274658,-0.0,-6.566090604565035e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.205150126945227e-05,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.693468018667772e-05,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,7.159563392633572e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.69346656347625e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0004598161904141,286.3475646972656,294.1499938964844,292.04998779296875,291.723388671875,293.01324462890625,292.04998779296875,287.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808008326217,3.619107236119135e-09,0.0009807972237467,-0.0085335923358798,0.0,0.0,0.0,-0.0066069616004824,60.0,7.603689193725586,-0.0,-6.55874785593369e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.2008885985706e-05,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.688979480415584e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,7.15624846634455e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,9.68897875281982e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0004596032958943,286.3518981933594,294.1499938964844,292.04998779296875,291.723388671875,293.0048522949219,292.04998779296875,287.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803466964513,3.566007933386572e-09,0.0009803430875763,-0.0083944620564579,0.0,0.0,0.0,-0.0065806373022496,60.0,7.593473434448242,-0.0,-6.552675557713884e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1514892578125,0.0,0.0,9.19752274057828e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512756347656,0.0,0.0,9.685435361461714e-05,299.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,7.153630576794967e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,9.685434633865952e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0004594351630657,286.35626220703125,294.1499938964844,292.04998779296875,291.723388671875,292.9965515136719,292.04998779296875,287.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799880208447,3.524074143612665e-09,0.0009799845283851,-0.0082845874130725,0.0,0.0,0.0,-0.0065598487854003,60.0,7.583931922912598,-0.0,-6.547882236418445e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,9.19507656362839e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,9.682859672466292e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,7.15172864147462e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,9.682858944870532e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,0.0004593129851855,286.360595703125,294.1499938964844,292.04998779296875,291.723388671875,292.98834228515625,292.04998779296875,287.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797273669391,3.4935987436313103e-09,0.0009797238744795,-0.008204735815525,0.0,0.0,0.0,-0.0065447404049336,60.0,7.57507848739624,-0.0,-6.544399866470485e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,9.193600271828473e-05,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,9.681304800324142e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,7.15057976776734e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,9.68130407272838e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16021728515625,0.0,0.0,0.0004592392360791,286.36492919921875,294.1499938964844,292.04998779296875,291.723388671875,292.98016357421875,292.04998779296875,287.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979569973424,3.4752043465147153e-09,0.0009795664809644,-0.0081565389409661,0.0,0.0,0.0,-0.0065356213599443,60.0,7.566900253295898,-0.0,-6.542298081058108e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.193136793328448e-05,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16412353515625,0.0,0.0,9.680817311163992e-05,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.150219607865438e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.680815855972467e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,0.0004592160985339,286.3692626953125,294.1499938964844,292.04998779296875,291.723388671875,292.9721069335937,292.0500183105469,287.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795204969123,3.4694280781621956e-09,0.0009795170044526,-0.008141404017806,0.0,0.0,0.0,-0.0065327575430274,60.0,7.559576511383057,-0.0,-6.541638697399321e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,9.193386358674616e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.681079973233864e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,7.150413875933737e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,9.68107851804234e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0004592285549733,286.3735656738281,294.1499938964844,292.0502624511719,291.7236633300781,292.9640808105469,292.0500183105469,287.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795470396056,3.472536480586541e-09,0.000979543547146,-0.008149548433721,0.0,0.0,0.0,-0.0065342984162271,60.0,7.552947998046875,-0.0,-6.541993968767201e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,9.194244921673088e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.681984374765308e-05,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,7.151081808842719e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728515625,0.0,0.0,9.681983647169544e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0004592714540194,286.3778991699219,294.1499938964844,292.0510559082031,291.7244567871094,292.9561462402344,292.0500793457031,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796385420486,3.4832370321424833e-09,0.0009796350495889,-0.0081775858998298,0.0,0.0,0.0,-0.0065396027639508,60.0,7.547370433807373,-0.0,-6.54321610227271e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,9.19564554351382e-05,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,9.68345848377794e-05,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,7.1521702921018e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771240234375,0.0,0.0,9.68345775618218e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17730712890625,0.0,0.0,0.000459341390524,286.3822021484375,294.1499938964844,292.0523681640625,291.72576904296875,292.9482727050781,292.0502014160156,287.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797876700758,3.500678857903949e-09,0.0009797841776162,-0.0082232877612113,0.0,0.0,0.0,-0.0065482491627335,60.0,7.542847633361816,-0.0,-6.545209174646517e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.197591134579852e-05,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,9.685508121037856e-05,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1809997558594,0.0,0.0,7.153684418881312e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.685507393442094e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,0.0004594386264216,286.3865051269531,294.1499938964844,292.05419921875,291.7275695800781,292.94049072265625,292.0504150390625,287.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979995005764,3.524923908315713e-09,0.000979991396889,-0.0082868142053484,0.0,0.0,0.0,-0.0065602683462202,60.0,7.539376735687256,-0.0,-6.547979580773244e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.200101339956746e-05,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.688151476439089e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,7.155636558309197e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,9.688150021247566e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,0.0004595640057232,286.39080810546875,294.1499938964844,292.0565185546875,291.7298278808594,292.93280029296875,292.05078125,287.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802624117583,3.556193117759676e-09,0.0009802588028833,-0.0083687454462051,0.0,0.0,0.0,-0.0065757697448134,60.0,7.537510395050049,-0.0,-6.551553610734119e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.203054651152344e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,9.69126122072339e-05,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,7.157933578127995e-05,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.691259765531868e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0004597115039359,286.39508056640625,294.1499938964844,292.0592956542969,291.73260498046875,292.9252014160156,292.05126953125,287.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805769659578,3.5929834663050997e-09,0.0009805733570829,-0.0084651438519358,0.0,0.0,0.0,-0.0065940083004534,60.0,7.536634922027588,-0.0,-6.555760023729817e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.206558752339332e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,9.694950858829544e-05,299.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,7.160659151850268e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.694950131233782e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0004598865634761,286.3993835449219,294.1499938964844,292.0625305175781,291.7358093261719,292.9176940917969,292.0519714355469,287.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809503098949,3.6366405442578285e-09,0.00098094670102,-0.008579533547163,0.0,0.0,0.0,-0.0066156508401036,60.0,7.53705358505249,-0.0,-6.56075371807674e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,9.210504504153504e-05,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.699106158223005e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,7.16372742317617e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,9.69910470303148e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,0.000460083654616,286.4036560058594,294.1499938964844,292.06622314453125,291.7394714355469,292.9102478027344,292.0528259277344,287.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981370685622,3.685795224583898e-09,0.0009813669603317,-0.0087083270773291,0.0,0.0,0.0,-0.0066400188952684,60.0,7.538467884063721,-0.0,-6.56637766383028e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027587890625,0.0,0.0,9.21493483474478e-05,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.703771502245218e-05,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,7.167174044298008e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.703770774649456e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,0.0004603049601428,286.4079284667969,294.1499938964844,292.0703430175781,291.7435913085937,292.9029235839844,292.0539245605469,287.385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818427497521,3.740995957457471e-09,0.0009818389080464,-0.0088529624044895,0.0,0.0,0.0,-0.0066673839464783,60.0,7.541119575500488,-0.0,-6.572696520379395e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070007324219,0.0,0.0,9.219814819516614e-05,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,9.708910511108117e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,7.170969183789566e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.708909055916592e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,0.0004605487047228,286.4122314453125,294.1499938964844,292.0749206542969,291.74810791015625,292.89569091796875,292.05523681640625,287.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982362544164,3.801786885304637e-09,0.0009823588188737,-0.0090122437104582,0.0,0.0,0.0,-0.0066975206136703,60.0,7.544690132141113,-0.0,-6.579659128647108e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21124267578125,0.0,0.0,9.225115354638548e-05,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2110595703125,0.0,0.0,9.714491898193955e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,7.175091741373762e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.714491170598194e-05,298.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.0004608134913723,286.41650390625,294.1499938964844,292.0798645019531,291.7530212402344,292.8885498046875,292.056884765625,287.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829273913055,3.8678238389877614e-09,0.0009829234331846,-0.0091852713376283,0.0,0.0,0.0,-0.0067302579991519,60.0,7.549642086029053,-0.0,-6.587227119325689e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21551513671875,0.0,0.0,9.230855357600376e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.720536036184058e-05,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2150573730469,0.0,0.0,7.179555541370064e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2154541015625,0.0,0.0,9.720535308588296e-05,298.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0004611001932062,286.4207763671875,294.1499938964844,292.0852355957031,291.7583312988281,292.88153076171875,292.058837890625,287.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835388045758,3.9393315276470275e-09,0.0009835349628701,-0.0093726310878992,0.0,0.0,0.0,-0.0067657073959708,60.0,7.555655479431152,-0.0,-6.595426071953625e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197570800781,0.0,0.0,9.236922051059082e-05,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2195739746094,0.0,0.0,9.726925054565072e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,7.184274727478623e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,9.72692432696931e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0004614032804965,286.4250183105469,294.1499938964844,292.0909729003906,291.7640380859375,292.8746337890625,292.06103515625,287.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841852588579,4.0149177316095574e-09,0.0009841811843216,-0.0095706759020686,0.0,0.0,0.0,-0.0068031786940991,60.0,7.562531471252441,-0.0,-6.604098956586314e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,9.243452223017812e-05,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.733801562106235e-05,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.189354073489085e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239685058594,0.0,0.0,9.733800834510475e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0004617294762283,286.4292907714844,294.1499938964844,292.0971069335937,291.7701110839844,292.8678283691406,292.0636901855469,287.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848810732364,4.096275763032509e-09,0.0009848768822848,-0.0097838416695594,0.0,0.0,0.0,-0.006843511480838,60.0,7.57062292098999,-0.0,-6.613439751390615e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.250213042832912e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,9.740920359035954e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,7.194611680461094e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22821044921875,0.0,0.0,9.740919631440192e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0004620671679731,286.4335632324219,294.1499938964844,292.10357666015625,291.7765197753906,292.86114501953125,292.06658935546875,287.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856013348326,4.180499058037412e-09,0.000985597143881,-0.0100045138970017,0.0,0.0,0.0,-0.0068852645345032,60.0,7.57947826385498,-0.0,-6.623116632908932e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.257336205337197e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322998046875,0.0,0.0,9.748422598931938e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,7.200152322184294e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.748421143740416e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0004624230205081,286.43780517578125,294.1499938964844,292.1103820800781,291.78326416015625,292.8545837402344,292.06988525390625,287.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863602463155,4.269250286625947e-09,0.000986356055364,-0.0102370493113994,0.0,0.0,0.0,-0.0069292625412344,60.0,7.589266300201416,-0.0,-6.633321447679918e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367248535156,0.0,0.0,9.264744585379958e-05,299.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.756223153090104e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,7.205914153018966e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.756222425494344e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,0.0004627930466085,286.4420471191406,294.1499938964844,292.1175231933594,291.7903747558594,292.8481140136719,292.07354736328125,287.4078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871495421975,4.3615409062169874e-09,0.0009871452348306,-0.0104788541793823,0.0,0.0,0.0,-0.006975014694035,60.0,7.599969863891602,-0.0,-6.643941929951326e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.272415627492592e-05,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24078369140625,0.0,0.0,9.764301648829132e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.211880438262597e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409362792969,0.0,0.0,9.76430019363761e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004631762276403,286.4463195800781,294.1499938964844,292.125,291.7977600097656,292.8417358398437,292.0775146484375,287.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879668941721,4.4571124568904e-09,0.0009879624703899,-0.0107292551547288,0.0,0.0,0.0,-0.0070223938673734,60.0,7.611379146575928,-0.0,-6.654948947470984e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2452392578125,0.0,0.0,9.280302037950604e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.77260642684996e-05,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,7.218014798127115e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,9.7726056992542e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.245361328125,0.0,0.0,0.0004635702061932,286.4505615234375,294.1499938964844,292.1327819824219,291.8054504394531,292.83551025390625,292.0820007324219,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988807179965,4.5553685268373564e-09,0.0009888026397675,-0.0109866876155138,0.0,0.0,0.0,-0.0070711034350097,60.0,7.623878002166748,-0.0,-6.666274288136266e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
