time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986800,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,9.28838417166844e-05,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,9.781117114471272e-05,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,7.224300497910008e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494201660156,0.0,0.0,9.781115659279747e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0004639739054255,286.4548034667969,294.1499938964844,292.1408386230469,291.8134460449219,292.8293762207031,292.0868530273437,287.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896683041006,4.6560559852082414e-09,0.0009896636474877,-0.0112504865974187,0.0,0.0,0.0,-0.0071210185997188,60.0,7.637065887451172,-0.0,-6.677889530237735e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,9.296646749135108e-05,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535400390625,0.0,0.0,9.789817704586312e-05,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532958984375,0.0,0.0,7.230727351270616e-05,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.253662109375,0.0,0.0,9.789816976990552e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.000464386655949,286.45904541015625,294.1499938964844,292.149169921875,291.8217163085937,292.8233947753906,292.0921630859375,287.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905486367642,4.758999860854374e-09,0.000990543863736,-0.0115201957523822,0.0,0.0,0.0,-0.00717205228284,60.0,7.651031494140625,-0.0,-6.689776199664267e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.30505120777525e-05,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577819824219,0.0,0.0,9.798668179428204e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.237264071591198e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,9.798667451832443e-05,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0004648064495995,286.4632873535156,294.1499938964844,292.15777587890625,291.83026123046875,292.8175354003906,292.09783935546875,287.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914441034197,4.863704994306772e-09,0.0009914392139762,-0.0117945168167352,0.0,0.0,0.0,-0.0072239590808749,60.0,7.665604114532471,-0.0,-6.70187674245426e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26220703125,0.0,0.0,9.31358736124821e-05,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,9.807656897464768e-05,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,7.24390265531838e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621765136719,0.0,0.0,9.807656169869006e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0004652328498195,286.467529296875,294.1499938964844,292.1666259765625,291.8390197753906,292.8117980957031,292.10400390625,287.4247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923535399138,4.970053257835616e-09,0.0009923486504703,-0.0120731396600604,0.0,0.0,0.0,-0.0072766807861626,60.0,7.680950164794922,-0.0,-6.714178368838476e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664489746094,0.0,0.0,9.322229743702336e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.816758392844348e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660522460937,0.0,0.0,7.250624912558123e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,9.816756937652826e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665710449219,0.0,0.0,0.0004656645760405,286.4717712402344,294.1499938964844,292.1757202148437,291.8480529785156,292.80615234375,292.1105041503906,287.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932743851095,5.077728459923492e-09,0.0009932693792507,-0.0123552372679114,0.0,0.0,0.0,-0.0073300600051879,60.0,7.696849822998047,-0.0,-6.726644841137387e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27069091796875,0.0,0.0,9.3309732619673e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,9.825965389609335e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,7.257425750140101e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.825964662013575e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0004661013372242,286.4760131835937,294.1499938964844,292.1850280761719,291.8572998046875,292.8006896972656,292.11749267578125,287.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942060569301,5.186662210832082e-09,0.0009942008182406,-0.0126406280323863,0.0,0.0,0.0,-0.0073840632103383,60.0,7.713414669036865,-0.0,-6.739269053923638e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,9.339813550468534e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.835274249780924e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.264301530085504e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.835273522185162e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750549316406,0.0,0.0,0.0004665429005399,286.480224609375,294.1499938964844,292.1945495605469,291.8667297363281,292.7953186035156,292.1248779296875,287.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995147973299,5.296795890785688e-09,0.0009951426181942,-0.0129291610792279,0.0,0.0,0.0,-0.0074386615306138,60.0,7.730537414550781,-0.0,-6.752043901769866e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.34875279199332e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.844688611337916e-05,299.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,7.271254435181618e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,9.844687883742154e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0004669894697144,286.4844665527344,294.1499938964844,292.20428466796875,291.8763732910156,292.79010009765625,292.1326599121094,287.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961003670468,5.4081716882592445e-09,0.000996095011942,-0.0132209435105323,0.0,0.0,0.0,-0.0074938749894499,60.0,7.748198509216309,-0.0,-6.7649757795607e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28338623046875,0.0,0.0,9.35780190047808e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2832336425781,0.0,0.0,9.854217933025212e-05,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28302001953125,0.0,0.0,7.278292468981817e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.854216477833688e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.0004674414813052,286.4886779785156,294.1499938964844,292.2142028808594,291.8861999511719,292.78497314453125,292.1407775878906,287.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970645187422,5.52091172778546e-09,0.0009970590472221,-0.0135162966325879,0.0,0.0,0.0,-0.0075497650541365,60.0,7.766313552856445,-0.0,-6.778078187608116e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,9.366991434944794e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,9.863894229056314e-05,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,7.28543964214623e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,9.863893501460552e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0004679005069192,286.492919921875,294.1499938964844,292.2242736816406,291.8962097167969,292.7799987792969,292.1493225097656,287.4415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980436880141,5.635396593817177e-09,0.0009980379836633,-0.0138162178918719,0.0,0.0,0.0,-0.0076065203174948,60.0,7.785038471221924,-0.0,-6.791396600647205e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,9.376338857691736e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,9.873737872112542e-05,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,7.292709778994322e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918395996094,0.0,0.0,9.87373714451678e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.000468367448775,286.49713134765625,294.1499938964844,292.2345275878906,291.9063720703125,292.775146484375,292.1581726074219,287.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990396210923,5.751854992297467e-09,0.0009990338003262,-0.0141213051974773,0.0,0.0,0.0,-0.0076642539352178,60.0,7.804204940795898,-0.0,-6.804958019301921e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961120605469,0.0,0.0,9.385889279656112e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,9.883794700726868e-05,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,7.300137804122642e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,9.883793973131104e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0004688444896601,286.5013732910156,294.1499938964844,292.2449035644531,291.9166564941406,292.7704467773437,292.1674499511719,287.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000572074204,5.870838482024965e-09,0.001000051270239,-0.0144330039620399,0.0,0.0,0.0,-0.0077232392504811,60.0,7.823948383331299,-0.0,-6.818827102961222e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,9.395685628987847e-05,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,9.894110553432256e-05,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,7.307757186936215e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,9.894109825836496e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,0.0004693338705692,286.5055847167969,294.1499938964844,292.25543212890625,291.9270935058594,292.7658386230469,292.1770324707031,287.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011009871959,5.992891072281736e-09,0.0010010949335992,-0.0147527372464537,0.0,0.0,0.0,-0.0077837454155087,60.0,7.844154357910156,-0.0,-6.833068511014062e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045959472656,0.0,0.0,9.405750461155547e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.904708713293076e-05,299.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,7.315585389733315e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045654296875,0.0,0.0,9.904707985697314e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047180175781,0.0,0.0,0.0004698365810327,286.5097961425781,294.1499938964844,292.2660827636719,291.9376525878906,292.76141357421875,292.1869812011719,287.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021732887253,6.118280104772111e-09,0.0010021671187132,-0.01508120726794,0.0,0.0,0.0,-0.0078459065407514,60.0,7.864888191223144,-0.0,-6.847714928426285e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.308837890625,0.0,0.0,9.415881504537538e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,9.915377449942751e-05,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,7.323465251829475e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,9.915376722346993e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,0.0004703426675405,286.5140075683594,294.1499938964844,292.2768249511719,291.94830322265625,292.757080078125,292.1972045898437,287.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032526915892,6.244501804530955e-09,0.0010032465215772,-0.0154118528589606,0.0,0.0,0.0,-0.0079084802418947,60.0,7.886031627655029,-0.0,-6.862474322133495e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130798339844,0.0,0.0,9.425932512385772e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.925961785484104e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.331282540690154e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.925961057888344e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,0.0004708447377197,286.5182189941406,294.1499938964844,292.28765869140625,291.95904541015625,292.7528991699219,292.20770263671875,287.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043235961347,6.3697274121921055e-09,0.0010043173097074,-0.0157398860901594,0.0,0.0,0.0,-0.0079705603420734,60.0,7.907522201538086,-0.0,-6.877132818772226e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173217773437,0.0,0.0,9.435870015295222e-05,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.317138671875,0.0,0.0,9.936426795320584e-05,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.339011790463701e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.936426067724824e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,0.0004713411617558,286.5224304199219,294.1499938964844,292.298583984375,291.9698791503906,292.7488098144531,292.2184143066406,287.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053825099021,6.493538151630673e-09,0.001005375990644,-0.0160642061382532,0.0,0.0,0.0,-0.0080319382250308,60.0,7.929269313812256,-0.0,-6.89164139089371e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,9.445659816265106e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,9.946736099664122e-05,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,7.346626080106944e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.94673537206836e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,0.0004718301643151,286.5266418457031,294.1499938964844,292.3095397949219,291.98077392578125,292.744873046875,292.2294006347656,287.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064255911856,6.615507253115993e-09,0.0010064189555123,-0.016383696347475,0.0,0.0,0.0,-0.0080924034118652,60.0,7.9512224197387695,-0.0,-6.905948879420978e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,9.455253893975168e-05,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,9.956838766811416e-05,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.35408830223605e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.956838039215654e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,0.0004723094170913,286.5308532714844,294.1499938964844,292.3205871582031,291.99169921875,292.74102783203125,292.24053955078125,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074478341266,6.735035196214767e-09,0.0010074410820379,-0.0166967902332544,0.0,0.0,0.0,-0.0081516588106751,60.0,7.973273754119873,-0.0,-6.91998494062318e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300170898437,0.0,0.0,9.464646427659318e-05,298.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,9.966729703592137e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,7.36139336368069e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299865722656,0.0,0.0,9.966728975996376e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33013916015625,0.0,0.0,0.0004727785708382,286.5350646972656,294.1499938964844,292.3316650390625,292.002685546875,292.73736572265625,292.2518920898437,287.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008448540233,6.852053147099468e-09,0.0010084417881444,-0.0170033033937215,0.0,0.0,0.0,-0.0082096699625253,60.0,7.995473384857178,-0.0,-6.933739626902026e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.47376829572022e-05,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.97633542283438e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338928222656,0.0,0.0,7.368488149950281e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.334228515625,0.0,0.0,9.97633469523862e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343811035156,0.0,0.0,0.0004732342495117,286.5392761230469,294.1499938964844,292.3427734375,292.0137023925781,292.7337646484375,292.2633972167969,287.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420491755,6.9657040135950865e-09,0.0010094135068356,-0.0173009913414716,0.0,0.0,0.0,-0.0082660112529993,60.0,8.017680168151855,-0.0,-6.947111330646294e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,9.482584573561326e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.985618817154318e-05,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,7.375345012405887e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.985618089558557e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0004736746195703,286.5434875488281,294.1499938964844,292.3538818359375,292.02471923828125,292.7303466796875,292.2750549316406,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103598469868,7.075537933332043e-09,0.0010103527456521,-0.0175886768847703,0.0,0.0,0.0,-0.0083204610273242,60.0,8.039886474609375,-0.0,-6.960046050608072e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427429199219,0.0,0.0,9.491087985225022e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34259033203125,0.0,0.0,9.994573338190094e-05,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,7.38195885787718e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.994572610594332e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0004740993899758,286.54766845703125,294.1499938964844,292.364990234375,292.0357360839844,292.72705078125,292.28680419921875,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112659074366,7.181482519769132e-09,0.0010112586896866,-0.0178661737591028,0.0,0.0,0.0,-0.008372982032597,60.0,8.062016487121582,-0.0,-6.97253454973179e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.499246516497806e-05,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0001000316478894,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,7.38830422051251e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3469543457031,0.0,0.0,0.0001000316406134,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470764160156,0.0,0.0,0.0004745069309137,286.5518798828125,294.1499938964844,292.3760986328125,292.0467529296875,292.723876953125,292.29864501953125,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121351806446,7.283129210833294e-09,0.0010121279628947,-0.0181324072182178,0.0,0.0,0.0,-0.0084233731031417,60.0,8.084036827087402,-0.0,-6.984527090025949e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511962890625,0.0,0.0,9.506977949058636e-05,298.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0001001130658551,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,7.394317799480632e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0001001130585791,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.351318359375,0.0,0.0,0.0004748931387439,286.5560607910156,294.1499938964844,292.3871765136719,292.0577392578125,292.7208557128906,292.3105163574219,287.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129589354619,7.379451716360563e-09,0.0010129516012966,-0.0183846931904554,0.0,0.0,0.0,-0.00847112480551,60.0,8.105855941772461,-0.0,-6.995900747597261e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554382324219,0.0,0.0,9.514353587292136e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,0.0001001907294266,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,7.400054164463654e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,0.0001001907221507,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,0.0004752615641336,286.5602722167969,294.1499938964844,292.3982238769531,292.06866455078125,292.71795654296875,292.32244873046875,287.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137448552995,7.471341767484319e-09,0.0010137374047189,-0.0186253655701875,0.0,0.0,0.0,-0.0085166785866022,60.0,8.12747859954834,-0.0,-7.006759261685147e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,9.521289757685736e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001002637727651,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,7.405449287034571e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001002637654892,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597717285156,0.0,0.0,0.0004756080452352,286.564453125,294.1499938964844,292.4092102050781,292.0795593261719,292.71514892578125,292.3343811035156,287.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144838597625,7.557759751364301e-09,0.0010144762927666,-0.0188517030328512,0.0,0.0,0.0,-0.0085595194250345,60.0,8.148846626281738,-0.0,-7.016978997853587e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638916015625,0.0,0.0,9.527739166514948e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,0.0001003316938295,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,7.410465332213789e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0001003316865535,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.0004759302246384,286.5686340332031,294.1499938964844,292.42010498046875,292.09039306640625,292.71246337890625,292.3462829589844,287.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151711758226,7.63811769388667e-09,0.0010151634924113,-0.0190621670335531,0.0,0.0,0.0,-0.0085993567481637,60.0,8.169876098632812,-0.0,-7.026489612371736e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.533705451758578e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36798095703125,0.0,0.0,0.0001003945217235,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,7.415105937980115e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0001003945071715,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3682556152344,0.0,0.0,0.0004762282187584,286.57281494140625,294.1499938964844,292.4309387207031,292.10113525390625,292.7098999023437,292.358154296875,287.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158068034797,7.712444016760855e-09,0.0010157991200685,-0.0192568302154541,0.0,0.0,0.0,-0.0086362035945057,60.0,8.19058609008789,-0.0,-7.035291105239595e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.53918497543782e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,0.0001004522200673,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,7.419367466354743e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,0.0001004522127914,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,0.0004765019402839,286.5769958496094,294.1499938964844,292.44171142578125,292.1117858886719,292.7074584960937,292.3699645996094,287.4974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163906263187,7.780711186455846e-09,0.0010163829429075,-0.0194356236606836,0.0,0.0,0.0,-0.0086700469255447,60.0,8.21080207824707,-0.0,-7.043379923743488e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765869140625,0.0,0.0,9.544173371978104e-05,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,0.0001005047524813,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,7.423247734550387e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,0.0001005047452053,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766784667969,0.0,0.0,0.0004767511272802,286.5811767578125,294.1499938964844,292.45233154296875,292.1223449707031,292.70513916015625,292.3817138671875,287.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169221786782,7.842863247731202e-09,0.0010169143788516,-0.0195983983576297,0.0,0.0,0.0,-0.0087008578702807,60.0,8.230608940124512,-0.0,-7.050748962456056e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807983398437,0.0,0.0,9.548619709676132e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.0001005515732686,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,7.426705997204408e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807678222656,0.0,0.0,0.0001005515659926,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0004769732186105,286.5853576660156,294.1499938964844,292.4628601074219,292.1327819824219,292.70294189453125,292.39337158203125,287.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017395989038,7.898258047589481e-09,0.0010173880727961,-0.019743476063013,0.0,0.0,0.0,-0.0087283197790384,60.0,8.24993896484375,-0.0,-7.05731935113363e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385009765625,0.0,0.0,9.55249270191416e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.000100592355011,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,7.42971824365668e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849792480469,0.0,0.0,0.000100592347735,298.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0004771667008753,286.5895080566406,294.1499938964844,292.4732360839844,292.14306640625,292.70086669921875,292.4048767089844,287.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178086813539,7.946509228418108e-09,0.001017800765112,-0.0198698453605175,0.0,0.0,0.0,-0.0087522407993674,60.0,8.268704414367676,-0.0,-7.063045615041119e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.55585783231072e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,0.0001006277962005,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,7.432335405610502e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,0.0001006277889246,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,0.0004773348046001,286.5936584472656,294.1499938964844,292.4834899902344,292.1532287597656,292.6988830566406,292.4162902832031,287.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181672405451,7.988437467076892e-09,0.0010181593243032,-0.0199796520173549,0.0,0.0,0.0,-0.0087730260565876,60.0,8.286911964416504,-0.0,-7.06802296690512e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.558676538290456e-05,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001006574821076,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,7.434527651639655e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001006574748316,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935546875,0.0,0.0,0.0004774756089318,286.5978088378906,294.1499938964844,292.4935607910156,292.1632385253906,292.697021484375,292.42755126953125,287.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184675920754,8.023554265434996e-09,0.0010184595594182,-0.0200716201215982,0.0,0.0,0.0,-0.0087904352694749,60.0,8.30454158782959,-0.0,-7.072193142221296e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.560892794979736e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0001006808161037,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,7.436251325998455e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,0.0001006808088277,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.000477586290799,286.6019592285156,294.1499938964844,292.50347900390625,292.1730651855469,292.6952514648437,292.43865966796875,287.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187037987634,8.051161515254535e-09,0.0010186956496909,-0.0201439186930656,0.0,0.0,0.0,-0.0088041219860315,60.0,8.321514129638672,-0.0,-7.07547229694683e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,9.562554623698816e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,0.0001006983147817,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,7.437544263666496e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,0.0001006983075058,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019470214844,0.0,0.0,0.0004776693240273,286.6061096191406,294.1499938964844,292.5132141113281,292.1827087402344,292.693603515625,292.4495849609375,287.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188808664679,8.071868506931423e-09,0.0010188728338107,-0.0201981477439403,0.0,0.0,0.0,-0.0088143870234489,60.0,8.337835311889648,-0.0,-7.077932195898029e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.563626372255384e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,0.0001007096070679,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4057312011719,0.0,0.0,7.438378088409081e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060363769531,0.0,0.0,0.000100709599792,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,0.0004777228750754,286.6102600097656,294.1499938964844,292.5227355957031,292.1921691894531,292.6920471191406,292.4603271484375,287.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189950698986,8.085222269471615e-09,0.0010189870372414,-0.0202331207692623,0.0,0.0,0.0,-0.0088210077956318,60.0,8.353429794311523,-0.0,-7.079518837826981e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,9.564108768245204e-05,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,0.0001007146784104,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,7.438752800226212e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41021728515625,0.0,0.0,0.0001007146711344,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,0.0004777469439432,286.6143798828125,294.1499938964844,292.53204345703125,292.2013854980469,292.6905517578125,292.4709167480469,287.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190465254709,8.091224579231948e-09,0.0010190383763983,-0.0202488396316766,0.0,0.0,0.0,-0.0088239833712577,60.0,8.368362426757812,-0.0,-7.080232222733684e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
