time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989140,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.563960338709876e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,0.0001007131140795,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41412353515625,0.0,0.0,7.438637112500146e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0001007131068035,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,0.0004777395224664,286.6185302734375,294.1499938964844,292.5411376953125,292.2104187011719,292.689208984375,292.4812316894531,287.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190306929871,8.089374503583713e-09,0.0010190225439146,-0.0202439948916435,0.0,0.0,0.0,-0.0088230660185217,60.0,8.382274627685547,-0.0,-7.080012665028337e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.563284402247518e-05,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,0.0001007060054689,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183044433594,0.0,0.0,7.438111788360402e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,0.000100705998193,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,0.0004777057911269,286.6226501464844,294.1499938964844,292.54998779296875,292.2191772460937,292.6879577636719,292.4913024902344,287.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080956348521795e-09,0.0010189505992457,-0.020221946761012,0.0,0.0,0.0,-0.0088188927620649,60.0,8.395364761352539,-0.0,-7.079012220856384e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,9.562286140862852e-05,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0001006954844342,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4224853515625,0.0,0.0,7.437335443682969e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,0.0001006954844342,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,0.0004776559071615,286.6267395019531,294.1499938964844,292.5586853027344,292.2276306152344,292.686767578125,292.5011901855469,287.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188523447141,8.068514745218636e-09,0.0010188441956415,-0.0201893653720617,0.0,0.0,0.0,-0.0088127255439758,60.0,8.4078369140625,-0.0,-7.07753358142327e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269714355469,0.0,0.0,9.561516344547272e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,0.0001006873790174,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,7.43673590477556e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0001006873717415,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0004776174318976,286.630859375,294.1499938964844,292.5673522949219,292.2356262207031,292.6856689453125,292.5108642578125,287.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187702719122,8.058918865572196e-09,0.001018762239255,-0.0201642364263534,0.0,0.0,0.0,-0.0088079683482646,60.0,8.419495582580566,-0.0,-7.076393870875108e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,9.56090007093735e-05,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0001006808888632,299.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.436257146764547e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,0.0001006808815873,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0004775866691488,286.63494873046875,294.1499938964844,292.575927734375,292.24322509765625,292.6846618652344,292.5203857421875,287.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187046136707,8.051242339490727e-09,0.0010186965810135,-0.0201441310346126,0.0,0.0,0.0,-0.0088041629642248,60.0,8.430475234985352,-0.0,-7.075481534002392e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.560457692714408e-05,298.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351806640625,0.0,0.0,0.0001006762322504,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349975585937,0.0,0.0,7.435912993969396e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001006762249744,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353942871094,0.0,0.0,0.0004775645502377,286.6390380859375,294.1499938964844,292.58447265625,292.2503967285156,292.6837463378906,292.5297546386719,287.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186574654653,8.045726751504391e-09,0.0010186493163928,-0.0201296862214803,0.0,0.0,0.0,-0.0088014286011457,60.0,8.440855979919434,-0.0,-7.074826413600023e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,9.56018702709116e-05,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393310546875,0.0,0.0,0.000100673380075,299.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,7.435702718794346e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,0.000100673372799,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395751953125,0.0,0.0,0.0004775510460603,286.64312744140625,294.1499938964844,292.59295654296875,292.2571716308594,292.68292236328125,292.5389709472656,287.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186285944655,8.042356114401628e-09,0.0010186205618083,-0.020120857283473,0.0,0.0,0.0,-0.0087997568771243,60.0,8.450592041015625,-0.0,-7.07442637803979e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.560077887726948e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001006722304737,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,7.43561759009026e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,0.0001006722231977,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0004775456036441,286.647216796875,294.1499938964844,292.6014404296875,292.2635498046875,292.68218994140625,292.548095703125,287.5457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186169529333,8.040992760527388e-09,0.0010186088038608,-0.020117288455367,0.0,0.0,0.0,-0.0087990816682577,60.0,8.459735870361328,-0.0,-7.074264374296035e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,9.560128819430248e-05,298.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,0.0001006727761705,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,7.435657607857138e-05,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,0.0001006727688945,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0004775481647811,286.6513061523437,294.1499938964844,292.60986328125,292.2695617675781,292.6815185546875,292.55712890625,287.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186223080381,8.041630472632733e-09,0.0010186142753809,-0.0201189573854208,0.0,0.0,0.0,-0.0087993973866105,60.0,8.468299865722656,-0.0,-7.074339691826026e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4519348144531,0.0,0.0,9.560349280945955e-05,298.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.000100675097201,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,7.435828592861071e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.451904296875,0.0,0.0,0.000100675089925,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,0.000477559166029,286.6553649902344,294.1499938964844,292.6182556152344,292.2752380371094,292.680908203125,292.5660705566406,287.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186458239331,8.044376720306445e-09,0.0010186377912759,-0.0201261490583419,0.0,0.0,0.0,-0.008800758048892,60.0,8.476366996765137,-0.0,-7.07466583094174e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560546875,0.0,0.0,9.560695616528392e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559326171875,0.0,0.0,0.0001006787351798,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,7.436097803292796e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560241699219,0.0,0.0,0.0001006787279038,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,0.0004775764537043,286.659423828125,294.1499938964844,292.62664794921875,292.2805480957031,292.680419921875,292.5749206542969,287.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186826111748,8.048684385641991e-09,0.0010186745785176,-0.020137432962656,0.0,0.0,0.0,-0.0088028945028781,60.0,8.483794212341309,-0.0,-7.075178132254224e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,9.561196202412248e-05,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600524902344,0.0,0.0,0.000100684010249,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,7.436487067025155e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,0.0001006840029731,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602966308594,0.0,0.0,0.0004776014538947,286.6634826660156,294.1499938964844,292.635009765625,292.2854919433594,292.67999267578125,292.58367919921875,287.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054917621791446e-09,0.001018727896735,-0.0201537571847438,0.0,0.0,0.0,-0.0088059846311807,60.0,8.49073600769043,-0.0,-7.075918517784886e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643249511719,0.0,0.0,9.561844490235671e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,0.0001006908350973,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,7.436991290887818e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642944335937,0.0,0.0,0.0001006908278213,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.000477633846458,286.66754150390625,294.1499938964844,292.64337158203125,292.2901611328125,292.6796569824219,292.5924072265625,287.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188050800934,8.062998269053878e-09,0.0010187969310209,-0.0201749168336391,0.0,0.0,0.0,-0.0088099902495741,60.0,8.497135162353516,-0.0,-7.076878461020898e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.56264848355204e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.000100699304312,299.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681701660156,0.0,0.0,7.437617023242638e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.000100699297036,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.000477674009744,286.6716003417969,294.1499938964844,292.6517028808594,292.2944641113281,292.67938232421875,292.6011047363281,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188906453549,8.073015145271256e-09,0.0010188826126977,-0.0202011503279209,0.0,0.0,0.0,-0.0088149551302194,60.0,8.503084182739258,-0.0,-7.078068620103295e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,9.563559433445334e-05,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4724426269531,0.0,0.0,0.0001007089013,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722900390625,0.0,0.0,7.438325701514259e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725646972656,0.0,0.0,0.0001007088940241,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726867675781,0.0,0.0,0.0004777195281349,286.6756286621094,294.1499938964844,292.6600646972656,292.2984924316406,292.67919921875,292.6097412109375,287.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189877357333,8.084363400939765e-09,0.0010189797030761,-0.020230870693922,0.0,0.0,0.0,-0.0088205812498927,60.0,8.50849723815918,-0.0,-7.079417230215769e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,9.564612264512108e-05,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001007199753075,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,7.439144246745855e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766845703125,0.0,0.0,0.0001007199753075,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.476806640625,0.0,0.0,0.0004777720896527,286.6796569824219,294.1499938964844,292.6684265136719,292.3022155761719,292.6791076660156,292.6183776855469,287.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190998436883,8.097471138057699e-09,0.0010190916946157,-0.0202651992440223,0.0,0.0,0.0,-0.0088270800188183,60.0,8.513473510742188,-0.0,-7.080974739892555e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,9.565793152432887e-05,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001007324171951,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.440063200192526e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,0.0001007324171951,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.0004778311122208,286.6837158203125,294.1499938964844,292.6767883300781,292.3056640625,292.6790771484375,292.626953125,287.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192256886512,8.112190919007391e-09,0.0010192175395786,-0.0203037466853857,0.0,0.0,0.0,-0.0088343769311904,60.0,8.517973899841309,-0.0,-7.082724096107995e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,9.56710136961192e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0001007461905828,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,7.441079651471227e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,0.0001007461833069,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.0,0.0,0.0004778964212164,286.6877136230469,294.1499938964844,292.6851806640625,292.308837890625,292.6791076660156,292.6355285644531,287.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193650377914,8.128480999403111e-09,0.0010193568887189,-0.0203464087098836,0.0,0.0,0.0,-0.0088424524292349,60.0,8.522040367126465,-0.0,-7.084660325062941e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,9.5685274573043e-05,298.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,0.0001007612081593,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,7.44218923500739e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001007612008834,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0004779676673933,286.6917419433594,294.1499938964844,292.6935729980469,292.311767578125,292.67926025390625,292.64410400390625,287.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.14624900868921e-09,0.0010195088107138,-0.0203929413110017,0.0,0.0,0.0,-0.0088512608781456,60.0,8.525691986083984,-0.0,-7.086772768616356e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931335449219,0.0,0.0,9.570086695021018e-05,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001007776299957,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49285888671875,0.0,0.0,7.443402137141675e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931030273437,0.0,0.0,0.0001007776227197,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0004780455492436,286.6957702636719,294.1499938964844,292.7019958496094,292.314453125,292.679443359375,292.65264892578125,287.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196830844506,8.165673470728052e-09,0.0010196749353781,-0.0204438120126724,0.0,0.0,0.0,-0.0088608907535672,60.0,8.528960227966309,-0.0,-7.089082032507579e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,9.571728151058778e-05,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.000100794917671,299.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.444678340107203e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.000100794910395,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.497314453125,0.0,0.0,0.0004781275638379,286.69976806640625,294.1499938964844,292.71044921875,292.31689453125,292.6797180175781,292.6612243652344,287.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857940264,8.186124667020067e-09,0.0010198497911915,-0.0204973705112934,0.0,0.0,0.0,-0.0088710291311144,60.0,8.531824111938477,-0.0,-7.091514220292083e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,9.57348893280141e-05,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.501220703125,0.0,0.0,0.000100813456811,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50103759765625,0.0,0.0,7.446048402925953e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013122558594,0.0,0.0,0.000100813456811,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0004782155156135,286.7037658691406,294.1499938964844,292.7189636230469,292.3191223144531,292.6800537109375,292.6697998046875,287.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200456017628,8.208065338521921e-09,0.0010200373362749,-0.0205548275262117,0.0,0.0,0.0,-0.0088819051161408,60.0,8.534326553344727,-0.0,-7.09412404376053e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,9.575348667567596e-05,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5053100585937,0.0,0.0,0.0001008330436889,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5051574707031,0.0,0.0,7.447494863299653e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,0.0001008330364129,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0004783084441442,286.707763671875,294.1499938964844,292.7275085449219,292.3211364746094,292.68048095703125,292.67840576171875,287.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202437406405,8.231236137135056e-09,0.0010202354751527,-0.0206155087798833,0.0,0.0,0.0,-0.0088933920487761,60.0,8.53646469116211,-0.0,-7.096880239032545e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.577318269293757e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093994140625,0.0,0.0,0.0001008537801681,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,7.449026452377439e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,0.0001008537728921,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0004784068150911,286.7117614746094,294.1499938964844,292.736083984375,292.32293701171875,292.68096923828125,292.68701171875,287.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204535210505,8.255770289622433e-09,0.0010204452555626,-0.0206797588616609,0.0,0.0,0.0,-0.0089055551216006,60.0,8.538288116455078,-0.0,-7.099799859133783e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,9.579371544532478e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5134582519531,0.0,0.0,0.0001008754043141,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.0,0.0,7.450623525073752e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135803222656,0.0,0.0,0.0001008754043141,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0004785093769896,286.7157592773437,294.1499938964844,292.7447204589844,292.3245544433594,292.6815490722656,292.6956787109375,287.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206723818555,8.281354269001895e-09,0.0010206639999523,-0.0207467582076787,0.0,0.0,0.0,-0.0089182378724217,60.0,8.539761543273926,-0.0,-7.102844534756515e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,9.581525955582038e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175476074219,0.0,0.0,0.0001008980907499,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,7.452299178112298e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.000100898083474,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0004786170029547,286.7197570800781,294.1499938964844,292.75341796875,292.3260192871094,292.6821594238281,292.704345703125,287.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209018364548,8.308192356309974e-09,0.001020893570967,-0.0208170413970947,0.0,0.0,0.0,-0.0089315427467226,60.0,8.540950775146484,-0.0,-7.106039134896491e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5217590332031,0.0,0.0,9.583757491782308e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,0.0001009215848171,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,7.454034494003281e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001009215775411,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218505859375,0.0,0.0,0.0004787284415215,286.7237243652344,294.1499938964844,292.7621765136719,292.3273010253906,292.6828918457031,292.71307373046875,287.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021139556542,8.335988788132909e-09,0.0010211311746388,-0.0208898335695266,0.0,0.0,0.0,-0.0089453225955367,60.0,8.541831970214844,-0.0,-7.109348842959663e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,9.586075611878186e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52569580078125,0.0,0.0,0.0001009460029308,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255432128906,0.0,0.0,7.455838203895837e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001009459956549,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,0.0004788442456629,286.7276916503906,294.1499938964844,292.7710266113281,292.32843017578125,292.6836853027344,292.7218322753906,287.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364874126698396e-09,0.0010213782079517,-0.0209654793143272,0.0,0.0,0.0,-0.0089596426114439,60.0,8.542437553405762,-0.0,-7.112789290886212e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,9.588471584720536e-05,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0001009712286759,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,7.45770157664083e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5298767089844,0.0,0.0,0.0001009712286759,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,0.0004789639206137,286.7316589355469,294.1499938964844,292.7799377441406,292.32940673828125,292.6845703125,292.73065185546875,287.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216417722404,8.394722250670839e-09,0.0010216333903372,-0.0210436452180147,0.0,0.0,0.0,-0.0089744394645094,60.0,8.542791366577148,-0.0,-7.116344846735957e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,9.590947593096644e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5338439941406,0.0,0.0,0.000100997305708,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,7.459627522621304e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.000100997298432,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0004790876118931,286.7356262207031,294.1499938964844,292.7889099121094,292.3302917480469,292.6855163574219,292.7395324707031,287.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219056857749,8.425571351722283e-09,0.0010218971874564,-0.021124430000782,0.0,0.0,0.0,-0.0089897327125072,60.0,8.542901992797852,-0.0,-7.120020484308044e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,9.593478171154855e-05,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,0.0001010239502647,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,7.461594941560179e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001010239429888,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,0.0004792140098288,286.7395935058594,294.1499938964844,292.7979736328125,292.3310241699219,292.6865234375,292.7484741210937,287.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022175187245,8.45709369201586e-09,0.0010221666889265,-0.0212069768458604,0.0,0.0,0.0,-0.0090053593739867,60.0,8.542817115783691,-0.0,-7.123777123752006e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,9.59608078119345e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0001010513587971,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,7.463619112968445e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54205322265625,0.0,0.0,0.0001010513515211,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421447753906,0.0,0.0,0.0004793440166395,286.7435607910156,294.1499938964844,292.80712890625,292.3316650390625,292.6876220703125,292.7574768066406,287.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224524885416,8.489519309762272e-09,0.0010224439902231,-0.0212918929755687,0.0,0.0,0.0,-0.0090214340016245,60.0,8.54251766204834,-0.0,-7.127643186777277e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.598741598892956e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001010793857858,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,7.46568912290968e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461120605469,0.0,0.0,0.0001010793785098,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.000479476962937,286.7474975585937,294.1499938964844,292.81640625,292.33221435546875,292.68878173828125,292.7665405273437,287.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227360762655,8.522675898348098e-09,0.001022727577947,-0.0213787201792001,0.0,0.0,0.0,-0.0090378709137439,60.0,8.54202938079834,-0.0,-7.131596646559046e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,9.601459896657616e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500793457031,0.0,0.0,0.0001011080094031,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,7.467803516192362e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,0.0001011080021271,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502624511719,0.0,0.0,0.0004796127323061,286.75146484375,294.1499938964844,292.82574462890625,292.3326721191406,292.6900329589844,292.77569580078125,287.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230256011709,8.556541253312844e-09,0.0010230171028524,-0.0214674025774002,0.0,0.0,0.0,-0.0090546598657965,60.0,8.541372299194336,-0.0,-7.135636082011845e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,9.604226215742528e-05,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001011371350614,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,7.469955016858876e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55419921875,0.0,0.0,0.0001011371277854,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.0004797508881893,286.7554016113281,294.1499938964844,292.835205078125,292.33306884765625,292.6913452148437,292.784912109375,287.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233203647658,8.590999911461951e-09,0.001023311750032,-0.0215576384216547,0.0,0.0,0.0,-0.0090717421844601,60.0,8.540584564208984,-0.0,-7.139747992823686e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,9.60703837336041e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,0.0001011667482089,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,7.472142169717699e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582580566406,0.0,0.0,0.0001011667482089,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,0.0004798914014827,286.75933837890625,294.1499938964844,292.84478759765625,292.3334045410156,292.6927185058594,292.794189453125,287.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626042991011218e-09,0.0010236114030703,-0.0216494053602218,0.0,0.0,0.0,-0.009089115075767,60.0,8.539667129516602,-0.0,-7.14393024736637e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.609897824702784e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56219482421875,0.0,0.0,0.0001011968633974,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,7.474366429960355e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,0.0001011968561215,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0004800342139787,286.7632751464844,294.1499938964844,292.8544616699219,292.33367919921875,292.69415283203125,292.8035888671875,287.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661664274711711e-09,0.0010239159455522,-0.0217426847666502,0.0,0.0,0.0,-0.0091067738831043,60.0,8.538614273071289,-0.0,-7.148182845639894e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,9.612790745450184e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.000101227320556,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,7.476616156054661e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0001012273132801,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,0.000480178714497,286.7672119140625,294.1499938964844,292.8642883300781,292.3339233398437,292.6956787109375,292.8131103515625,287.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697703002269463e-09,0.0010242240969091,-0.0218370556831359,0.0,0.0,0.0,-0.0091246394440531,60.0,8.537470817565918,-0.0,-7.152486602990393e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,9.61571786319837e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0001012581487884,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,7.478892803192139e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57037353515625,0.0,0.0,0.0001012581415125,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704650878906,0.0,0.0,0.000480324961245,286.7711181640625,294.1499938964844,292.8742370605469,292.33416748046875,292.6972961425781,292.8226928710937,287.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245448211207,8.734177825431289e-09,0.0010245359735563,-0.0219325684010982,0.0,0.0,0.0,-0.0091427220031619,60.0,8.53624153137207,-0.0,-7.15684436158881e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
