time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991480,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744323730469,0.0,0.0,9.61867262958549e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001012892607832,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,7.481190550606698e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0001012892535072,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,0.0004804725467693,286.7750549316406,294.1499938964844,292.8843078613281,292.3343811035156,292.6989440917969,292.8323974609375,287.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609684750437,60.0,8.534953117370605,-0.0,-7.161241910580429e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5784606933594,0.0,0.0,9.621655044611543e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,0.0001013206638162,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,7.4835101258941e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,0.0001013206565403,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,0.0004806215001735,286.7789611816406,294.1499938964844,292.8945007324219,292.3345947265625,292.7007141113281,292.8422241210937,287.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139995153397e-09,0.0010251684579998,-0.0221262443810701,0.0,0.0,0.0,-0.0091793872416019,60.0,8.533611297607422,-0.0,-7.165683513221667e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,9.624686936149374e-05,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001013525907183,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,7.485868263756856e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0001013525907183,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5825500488281,0.0,0.0,0.0004807729565072,286.78289794921875,294.1499938964844,292.90484619140625,292.3348083496094,292.7025451660156,292.8521728515625,287.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845913335164823e-09,0.0010254915105178,-0.0222251582890748,0.0,0.0,0.0,-0.0091981133446097,60.0,8.532256126403809,-0.0,-7.170199722850158e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.627929102862254e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001013867367873,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5862731933594,0.0,0.0,7.488390110665932e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,0.0001013867295114,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,0.0004809349193237,286.78680419921875,294.1499938964844,292.91534423828125,292.3350524902344,292.7044372558594,292.8622131347656,287.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258457623422,8.886309466049624e-09,0.0010258369147777,-0.0223309360444545,0.0,0.0,0.0,-0.0092181395739316,60.0,8.530906677246094,-0.0,-7.175031413453328e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,9.631750435801224e-05,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904235839844,0.0,0.0,0.0001014269728329,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,7.491362339351326e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,0.0001014269728329,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0004811258113477,286.79071044921875,294.1499938964844,292.9259948730469,292.3353576660156,292.7064208984375,292.8724060058594,287.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262527503073,8.933916717523971e-09,0.0010262439027428,-0.0224555972963571,0.0,0.0,0.0,-0.009241740219295,60.0,8.52975845336914,-0.0,-7.180727834565914e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,9.636094910092652e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59442138671875,0.0,0.0,0.0001014727240544,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59429931640625,0.0,0.0,7.494741294067353e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0001014727240544,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0004813428095076,286.79461669921875,294.1499938964844,292.9367980957031,292.3356628417969,292.70849609375,292.8827819824219,287.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267157340422,8.988045863134175e-09,0.0010267067700624,-0.0225973334163427,0.0,0.0,0.0,-0.0092685744166374,60.0,8.528999328613281,-0.0,-7.18720727377331e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,9.640737698646262e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001015216184896,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,7.498353079427034e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985412597656,0.0,0.0,0.0001015216112136,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0004815747379325,286.79852294921875,294.1499938964844,292.9477844238281,292.3360595703125,292.71063232421875,292.893310546875,287.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272103827446,9.045892035430825e-09,0.0010272013023495,-0.0227488037198781,0.0,0.0,0.0,-0.0092972507700324,60.0,8.528518676757812,-0.0,-7.194135065446974e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025695800781,0.0,0.0,9.645629324950278e-05,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,0.0001015731249935,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,7.502156950067729e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,0.0001015731177176,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0004818190645892,286.8023986816406,294.1499938964844,292.9589233398437,292.3365173339844,292.7128601074219,292.90399169921875,287.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277315741404,9.10683084498487e-09,0.0010277224937453,-0.0229083690792322,0.0,0.0,0.0,-0.0093274610117077,60.0,8.5283842086792,-0.0,-7.201436602599642e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,9.650582069298252e-05,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0001016252863337,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063537597656,0.0,0.0,7.506009569624439e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065673828125,0.0,0.0,0.0001016252790577,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6066589355469,0.0,0.0,0.0004820665053557,286.8063049316406,294.1499938964844,292.9702453613281,292.3370666503906,292.7151794433594,292.91485595703125,287.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168541481585636e-09,0.0010282500879839,-0.023069953545928,0.0,0.0,0.0,-0.0093580530956387,60.0,8.5285062789917,-0.0,-7.208834063021642e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.655515168560667e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0001016772293951,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,7.509846182074398e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001016772293951,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0004823128983844,286.8101806640625,294.1499938964844,292.98175048828125,292.3376770019531,292.71759033203125,292.9259033203125,287.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287848999723,9.230001651872044e-09,0.0010287757031619,-0.0232308804988861,0.0,0.0,0.0,-0.0093885222449898,60.0,8.528803825378418,-0.0,-7.216205943905153e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.660299110691994e-05,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.614501953125,0.0,0.0,0.0001017276081256,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,7.513567106798291e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0001017276081256,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,0.0004825518990401,286.8140869140625,294.1499938964844,292.9934387207031,292.3384094238281,292.7200622558594,292.93707275390625,287.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292945662513,9.28960730561812e-09,0.0010292853694409,-0.023386949673295,0.0,0.0,0.0,-0.0094180712476372,60.0,8.529210090637207,-0.0,-7.223358267083313e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,9.664845856605098e-05,298.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6184997558594,0.0,0.0,0.0001017754912027,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,7.517103222198784e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6185913085937,0.0,0.0,0.0001017754839267,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6186828613281,0.0,0.0,0.0004827789962291,286.8179626464844,294.1499938964844,293.0053100585937,292.3392639160156,292.7226257324219,292.9484558105469,287.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346253548869754e-09,0.0010297696571797,-0.0235352683812379,0.0,0.0,0.0,-0.0094461534172296,60.0,8.5297212600708,-0.0,-7.230158871607274e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,9.669057180872188e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0001018198381643,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,7.52037885831669e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001018198308884,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226806640625,0.0,0.0,0.0004829893878195,286.82183837890625,294.1499938964844,293.0173645019531,292.3402709960937,292.72528076171875,292.9599609375,287.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39872357719196e-09,0.0010302184382453,-0.0236726514995098,0.0,0.0,0.0,-0.0094721652567386,60.0,8.530256271362305,-0.0,-7.236461385673465e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.67286978266202e-05,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264953613281,0.0,0.0,0.0001018599796225,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,7.52334381104447e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,0.0001018599796225,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0004831797850783,286.8257141113281,294.1499938964844,293.0296325683594,292.34136962890625,292.72802734375,292.9716796875,287.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306340409442,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,8.53078842163086,-0.0,-7.24216846492709e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,9.676229092292488e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304931640625,0.0,0.0,0.0001018953626044,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63037109375,0.0,0.0,7.525957335019484e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,0.0001018953553284,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63067626953125,0.0,0.0,0.0004833476268686,286.82958984375,294.1499938964844,293.0421142578125,292.3426513671875,292.7308349609375,292.98358154296875,287.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.488075214392213e-09,0.0010309824720025,-0.023906597867608,0.0,0.0,0.0,-0.0095164608210325,60.0,8.531268119812012,-0.0,-7.247199818039007e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.679081267677248e-05,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344909667969,0.0,0.0,0.0001019253977574,299.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6343688964844,0.0,0.0,7.528175774496049e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,0.0001019253904814,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,0.0004834900901187,286.8334655761719,294.1499938964844,293.0548095703125,292.3440856933594,292.7337951660156,292.99566650390625,287.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312958620488,9.523613009321252e-09,0.0010312864324077,-0.0239996444433927,0.0,0.0,0.0,-0.0095340786501765,60.0,8.531682014465332,-0.0,-7.25147302205187e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385803222656,0.0,0.0,9.681482333689928e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001019506817101,299.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,7.53004351281561e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0001019506744341,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6386413574219,0.0,0.0,0.0004836100561078,286.8373413085937,294.1499938964844,293.0677185058594,292.345703125,292.7367858886719,293.0079040527344,287.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553527746675172e-09,0.0010315421968698,-0.0240779668092727,0.0,0.0,0.0,-0.0095489080995321,60.0,8.532026290893555,-0.0,-7.255071210465759e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,9.683297685114668e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001019697883748,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,7.531454320997e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.0001019697883748,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,0.0004837006854359,286.8411865234375,294.1499938964844,293.0808410644531,292.3475036621094,292.73992919921875,293.0203857421875,287.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317451087757,9.57613632834864e-09,0.0010317355627194,-0.0241371616721153,0.0,0.0,0.0,-0.0095601165667176,60.0,8.5322904586792,-0.0,-7.257791168058247e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,9.684758697403596e-05,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0001019851843011,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,7.532591553172097e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001019851770251,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466064453125,0.0,0.0,0.0004837737069465,286.84503173828125,294.1499938964844,293.0942077636719,292.3495178222656,292.7431335449219,293.0329895019531,287.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319008724763,9.594343985952491e-09,0.00103189132642,-0.0241848342120647,0.0,0.0,0.0,-0.0095691429451107,60.0,8.532510757446289,-0.0,-7.259981771312597e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,9.685713303042576e-05,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,0.0001019952323986,299.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,7.533333700848743e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504821777344,0.0,0.0,0.0001019952323986,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65057373046875,0.0,0.0,0.0004838213790208,286.8489074707031,294.1499938964844,293.1077880859375,292.35174560546875,292.7464599609375,293.0458068847656,287.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320026194676,9.606236694992276e-09,0.0010319929569959,-0.0242159701883792,0.0,0.0,0.0,-0.0095750391483306,60.0,8.532708168029785,-0.0,-7.261413514925152e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,9.686333214631304e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0001020017589326,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,7.533815369242802e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001020017516566,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545715332031,0.0,0.0,0.0004838523163925,286.8527526855469,294.1499938964844,293.1216125488281,292.3541564941406,292.7498474121094,293.0587463378906,287.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613952300924213e-09,0.0010320589644834,-0.0242361724376678,0.0,0.0,0.0,-0.0095788640901446,60.0,8.532928466796875,-0.0,-7.262341483738055e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,9.68660751823336e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583557128906,0.0,0.0,0.0001020046547637,299.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,7.534029282396659e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.0001020046474877,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,0.0004838660534005,286.8565979003906,294.1499938964844,293.1356811523437,292.3568420410156,292.7533569335937,293.0719299316406,287.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320978472009,9.617376228732157e-09,0.0010320883011445,-0.0242451354861259,0.0,0.0,0.0,-0.0095805609598755,60.0,8.533243179321289,-0.0,-7.262753598524796e-08,0.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.050000000745058,9.686696284916252e-05,298.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6623229980469,0.0,0.050000000745058,0.0001020055860863,299.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.050000000745058,7.534098403993994e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66241455078125,0.0,0.050000000745058,0.0001020055788103,298.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.050000000745058,0.0004838704771827,286.86041259765625,286.19000244140625,293.1499938964844,292.3597717285156,292.7569274902344,293.0852966308594,287.7061767578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321073932573,9.618479346329424e-09,0.0010320977307856,-0.0242480244487524,0.0,0.0,0.0,-0.0095811085775494,60.0,8.533719062805176,-0.0,-7.262886470016383e-08,1.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917541503906,0.6339550614356995,0.050000000745058,0.0408409275114536,298.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917236328125,0.6339550614356995,0.050000000745058,0.0430074669420719,299.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916931152344,0.6339550614356995,0.050000000745058,0.031765166670084,298.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917541503906,0.6339550614356995,0.050000000745058,0.0430074669420719,298.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917541503906,0.6339550614356995,0.050000000745058,0.2040088921785354,287.52227783203125,286.17108154296875,293.1652526855469,292.36328125,296.64141845703125,297.61962890625,287.8970947265625,1.0,0.1097081154584884,0.0832908600568771,0.0832908600568771,1.0,1.0,-0.4348656833171844,0.0004968233406543,0.4343688488006592,-0.131470113992691,0.0,0.0,0.0,10.192761421203612,60.0,1164.51806640625,0.0,12.278485298156738,1.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.6314522624015808,0.050000000745058,0.0452358797192573,298.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.6314522624015808,0.050000000745058,0.0476355589926242,298.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.6314522624015808,0.050000000745058,0.0351834632456302,298.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.6314522624015808,0.050000000745058,0.0476355589926242,298.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3618469238281,0.6314522624015808,0.050000000745058,0.2259625792503357,288.4729309082031,286.1501770019531,293.1820983886719,292.3677673339844,297.21600341796875,298.86309814453125,289.1556396484375,1.0,0.1210898905992508,0.1665817201137542,0.1665817201137542,1.0,1.0,-0.4819947779178619,0.0172544624656438,0.4647403061389923,-0.1252210587263107,0.0,0.0,0.0,12.506410598754885,60.0,2445.552978515625,0.0,16.680213928222656,1.0,280.4565734863281,283.45654296875,298.5261535644531,300.7226867675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.393307131993762e-21,-4.696653565996881e-21,-4.696653162100097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.5987923741340637,0.050000000745058,0.0455347746610641,298.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.5987923741340637,0.050000000745058,0.0479503124952316,298.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.5987923741340637,0.050000000745058,0.0354159362614154,298.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.5987923741340637,0.050000000745058,0.0479503124952316,298.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6134948730469,0.5987923741340637,0.050000000745058,0.2274556308984756,289.7213439941406,286.1273803710937,293.20050048828125,292.3731384277344,297.2122802734375,298.8970947265625,289.5321960449219,1.0,0.1313057839870453,0.2498725652694702,0.2498725652694702,1.0,1.0,-0.4851819574832916,0.0349910110235214,0.4501909613609314,-0.108252078294754,1.0,1.0,0.0,16.255199432373047,60.0,11708.720703125,0.0,19.963472366333008,1.0,280.7389221191406,289.91973876953125,298.9425048828125,300.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,1578.7806396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2073059529066085,1.0,0.0,0.0,0.7694587111473083,0.7694721221923828,1.1415037448614385e-07,4.095868110656738,4.0958571434021,1.0980470506183336e-05,0.0,0.0,-0.0,5824.65185546875,0.0,16.585617065429688,1849.2501220703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.5710121393203735,0.050000000745058,0.0456805042922496,298.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.5710121393203735,0.050000000745058,0.0481037683784961,298.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.5710121393203735,0.050000000745058,0.0355292819440364,298.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.5710121393203735,0.050000000745058,0.0481037683784961,298.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971069335937,0.5710121393203735,0.050000000745058,0.2281835675239563,287.8775634765625,286.1026916503906,293.2204284667969,292.3794250488281,297.19842529296875,298.87176513671875,286.6290588378906,1.0,0.1405918300151825,0.3331634402275085,0.3331634402275085,1.0,1.0,-0.486734926700592,0.0642198249697685,0.4225151240825653,-0.0794773250818252,1.0,1.0,0.0,20.03312492370605,60.0,13902.908203125,0.0,23.18730354309082,1.0,281.5477294921875,286.29364013671875,298.3897705078125,300.0005798339844,293.1499938964844,293.1499938964844,283.1499938964844,1806.3232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023525357246399,1.0,0.0,0.0,0.895143985748291,0.8951458930969238,5.55997594631208e-08,4.262506484985352,4.262496471405029,9.815066732699051e-06,0.0,0.0,-0.0,5130.13134765625,0.0,22.153291702270508,1894.968994140625,0.0,514.1912841796875,0.2321279942989349,1.0,0.0,3.0,1.0,0.0
17993100,298.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.5492342710494995,0.050000000745058,0.0458179637789726,298.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.5492342710494995,0.050000000745058,0.0482485219836235,298.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.5492342710494995,0.050000000745058,0.035636194050312,298.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.5492342710494995,0.050000000745058,0.0482485219836235,298.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.5492342710494995,0.050000000745058,0.22887022793293,285.898193359375,286.076171875,293.2417907714844,292.3865661621094,297.1788330078125,298.8363342285156,285.2999572753906,1.0,0.1489913910627365,0.4164542853832245,0.4164542853832245,1.0,1.0,-0.4881997406482696,0.1036970019340515,0.3845027387142181,-0.0404617860913276,0.5597451329231262,0.5597451329231262,0.0,23.711406707763672,60.0,12274.927734375,0.0,26.33843231201172,1.0,282.19683837890625,284.9023132324219,297.02081298828125,298.5044250488281,293.1499938964844,293.1499938964844,283.1499938964844,4903.38134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961265563964844,1.0,0.0,0.0,1.135078191757202,1.1350808143615725,8.607615598066334e-08,4.265818119049072,4.26580810546875,9.786835107661318e-06,0.0,0.0,-0.0,3418.7138671875,0.0,49.42358016967773,1895.422607421875,0.0,907.461669921875,0.2920034527778625,1.0,0.0,3.0,1.0,0.0
17993160,298.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.5324487686157227,0.050000000745058,0.0459492914378643,298.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.5324487686157227,0.050000000745058,0.0483868159353733,298.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.5324487686157227,0.050000000745058,0.0357383377850055,298.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.5324487686157227,0.050000000745058,0.0483868159353733,298.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32720947265625,0.5324487686157227,0.050000000745058,0.2295262217521667,285.3007507324219,286.0479431152344,293.2645568847656,292.39453125,297.06591796875,298.7987670898437,285.63970947265625,1.0,0.1565505713224411,0.5331634283065796,0.5331634283065796,0.800000011920929,1.0,-0.4895991384983063,0.1626668572425842,0.326932281255722,0.0179958660155534,5.551115123125783e-17,5.551115123125783e-17,0.0,27.23152732849121,60.0,5346.11962890625,0.0,29.36817741394043,1.0,282.4548645019531,285.3237609863281,295.8836364746094,296.8340759277344,293.1499938964844,293.1499938964844,283.1499938964844,22678.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860195159912109,1.0,0.0,0.0,0.1886879056692123,0.2443534731864929,3.758757749494634e-09,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,800.9225463867188,0.0,11.870894432067873,1895.4366455078125,0.0,853.921142578125,0.2462104707956314,1.0,0.0,3.0,1.0,0.0
17993220,298.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.519516110420227,0.050000000745058,0.0460736602544784,298.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.519516110420227,0.050000000745058,0.048517782241106,298.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.519516110420227,0.050000000745058,0.0358350686728954,298.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.519516110420227,0.050000000745058,0.048517782241106,298.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.519516110420227,0.050000000745058,0.2301474660634994,286.40057373046875,286.0177307128906,293.2889404296875,292.40338134765625,296.3958740234375,298.7674560546875,286.8855285644531,1.0,0.1633793860673904,0.6508194804191589,0.6508194804191589,0.5983773469924927,1.0,-0.4909242391586303,0.2289668172597885,0.2619574069976806,0.0837822780013084,0.6465179920196533,0.6465179920196533,0.0,30.566797256469727,60.0,10506.46484375,0.0,32.26415252685547,1.0,282.5815124511719,286.6788330078125,295.0791320800781,295.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,14433.7333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088763236999512,1.0,0.0,0.0,0.6050209999084473,0.7541291117668152,2.442500957045013e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2890.03955078125,0.0,31.123424530029297,1895.4371337890625,0.0,534.913818359375,0.2617626786231994,1.0,0.0,3.0,1.0,0.0
17993280,298.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.509751558303833,0.050000000745058,0.0461867824196815,298.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.509751558303833,0.050000000745058,0.0486369058489799,298.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.509751558303833,0.050000000745058,0.0359230525791645,298.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.509751558303833,0.050000000745058,0.0486369058489799,298.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.509751558303833,0.050000000745058,0.2307125329971313,286.3749084472656,285.98638916015625,293.314208984375,292.41290283203125,295.2250366210937,298.7449951171875,285.8479919433594,1.0,0.1693850606679916,0.7665817141532898,0.7665817141532898,0.4000000059604645,1.0,-0.4921295344829559,0.3491731286048889,0.142956405878067,0.2032711058855056,0.8417672514915466,0.8417672514915466,0.0,33.60906219482422,60.0,12493.4775390625,-0.0,34.936466217041016,1.0,282.8323059082031,285.39666748046875,295.0172424316406,295.9881286621094,293.1499938964844,293.1499938964844,283.1499938964844,4658.01513671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607686400413513,1.0,0.0,0.0,1.3312677145004272,1.3324652910232544,1.1825628121187037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.025390625,0.0,74.12806701660156,1895.4371337890625,0.0,400.0595397949219,0.3394923508167267,1.0,0.0,3.0,1.0,0.0
17993340,298.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.5019924640655518,0.050000000745058,0.0462921112775802,298.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.5019924640655518,0.050000000745058,0.0487478226423263,298.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.5019924640655518,0.050000000745058,0.0360049754381179,298.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.5019924640655518,0.050000000745058,0.0487478226423263,298.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.5019924640655518,0.050000000745058,0.2312386780977249,285.4525146484375,285.9532165527344,293.3409729003906,292.4232177734375,293.93829345703125,298.7217712402344,285.2325134277344,1.0,0.1747807264328003,0.8832908868789673,0.8832908868789673,0.2000000029802322,1.0,-0.493252158164978,0.4564749896526336,0.0367771498858928,0.3099144697189331,0.2191034406423568,0.2191034406423568,0.0,36.44229507446289,60.0,8312.115234375,-0.0,37.43939208984375,1.0,282.97723388671875,285.12359619140625,295.04931640625,295.79180908203125,293.1499938964844,293.1499938964844,283.1499938964844,26761.896484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261592626571655,1.0,0.0,0.0,0.7206485271453857,0.7206626534461975,3.465297027105407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.799560546875,0.0,49.58045196533203,1895.4371337890625,0.0,324.4161376953125,0.3038975298404693,1.0,0.0,3.0,1.0,0.0
17993400,298.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.4956894218921661,0.050000000745058,0.0463893190026283,298.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.4956894218921661,0.050000000745058,0.0488501861691474,298.717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.4956894218921661,0.050000000745058,0.0360805802047252,298.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.4956894218921661,0.050000000745058,0.0488501861691474,298.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031799316406,0.4956894218921661,0.050000000745058,0.2317242473363876,285.6520080566406,285.9184875488281,293.36895751953125,292.4342956542969,293.391845703125,298.6966552734375,286.18896484375,1.0,0.1795685142278671,1.0,1.0,0.0,1.0,-0.4942881464958191,0.4942864775657654,1.6630464187983307e-06,0.3473799526691437,0.2015917003154754,0.2015917003154754,0.0,39.04833221435547,60.0,5878.5673828125,-0.0,39.742584228515625,1.0,283.0067749023437,286.0633239746094,294.82647705078125,295.2635803222656,293.1499938964844,293.1499938964844,283.1499938964844,25132.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547213077545166,1.0,0.0,0.0,0.2519835829734802,0.4308422207832336,5.254890300676607e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.6717529296875,0.0,23.75737953186035,1895.4371337890625,0.0,201.6817626953125,0.269601047039032,1.0,0.0,3.0,1.0,0.0
17993460,298.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.4904431998729706,0.050000000745058,0.0464781075716018,298.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.4904431998729706,0.050000000745058,0.0489436872303485,298.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.4904431998729706,0.050000000745058,0.0361496396362781,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.4904431998729706,0.050000000745058,0.0489436872303485,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.4904431998729706,0.050000000745058,0.2321677654981613,286.457275390625,285.8822937011719,293.39813232421875,292.4460754394531,293.391845703125,298.67626953125,286.32403564453125,1.0,0.1838050633668899,1.0,1.0,0.0,1.0,-0.4952342510223388,0.4952339231967926,3.512154762574937e-07,0.3481469750404358,0.8416998982429504,0.8416998982429504,0.0,41.42326354980469,60.0,12349.607421875,-0.0,41.84541702270508,1.0,283.0539855957031,286.3235778808594,294.8627319335937,295.5761413574219,293.1499938964844,293.1499938964844,283.1499938964844,7347.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913497686386108,1.0,0.0,0.0,1.1895347833633425,1.2025434970855713,9.441645687502388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.90625,0.0,62.609519958496094,1895.4371337890625,0.0,84.90157318115234,0.3214355409145355,1.0,0.0,3.0,1.0,0.0
17993520,298.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.4859706461429596,0.050000000745058,0.0465583801269531,298.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.4859706461429596,0.050000000745058,0.0490282177925109,298.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.4859706461429596,0.050000000745058,0.0362120755016803,298.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.4859706461429596,0.050000000745058,0.0490282177925109,298.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.4859706461429596,0.050000000745058,0.2325687557458877,285.8035888671875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.65899658203125,285.40533447265625,1.0,0.1875459849834442,1.0,1.0,0.0,1.0,-0.4960896670818329,0.4960893094539642,3.519566575960198e-07,0.3488155305385589,0.5910172462463379,0.5910172462463379,0.0,43.57018280029297,48.0,11077.216796875,-0.0,43.7531623840332,1.0,283.1009521484375,285.1771850585937,295.3243103027344,296.095458984375,293.1499938964844,293.1499938964844,283.1499938964844,12029.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026171028614044,1.0,0.0,0.0,1.33358633518219,1.3336471319198608,1.1866857363429517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.28857421875,0.0,94.53074645996094,1895.4371337890625,0.0,120.36051940917967,0.3534364998340606,1.0,0.0,3.0,1.0,0.0
17993580,298.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.4839145839214325,0.050000000745058,0.0465962216258049,298.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.4839145839214325,0.050000000745058,0.0490680672228336,298.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.4839145839214325,0.050000000745058,0.0362415052950382,298.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.4839145839214325,0.050000000745058,0.0490680672228336,298.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.4839145839214325,0.050000000745058,0.2327577769756317,285.3255615234375,285.7366943359375,293.4598999023437,292.4716491699219,293.4527587890625,298.6402893066406,285.431640625,1.0,0.1889624297618866,1.0,1.0,0.0,1.0,-0.4964931011199951,0.4964927434921264,3.5230800676799845e-07,0.3491343259811401,0.2076051980257034,0.2076051980257034,0.0,44.58229446411133,48.0,7045.77001953125,-0.0,44.65473556518555,1.0,283.1190795898437,285.560302734375,295.43829345703125,295.9927673339844,293.1499938964844,293.1499938964844,283.1499938964844,28073.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078863620758056,1.0,0.0,0.0,0.4840137064456939,0.4840839803218841,1.5631792749104534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1859.7144775390625,0.0,31.259660720825195,1895.4371337890625,0.0,128.8489227294922,0.2909078299999237,1.0,0.0,3.0,1.0,0.0
