time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993640,298.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.4836681187152862,0.050000000745058,0.0466007813811302,298.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.4836681187152862,0.050000000745058,0.0490728691220283,298.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.4836681187152862,0.050000000745058,0.0362450517714023,298.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.4836681187152862,0.050000000745058,0.0490728691220283,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.4836681187152862,0.050000000745058,0.2327805608510971,285.8780517578125,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.6242980957031,286.19793701171875,1.0,0.1890041083097458,1.0,1.0,0.0,1.0,-0.4965417981147766,0.4965414404869079,3.523514067182987e-07,0.3491750061511993,0.5852310061454773,0.5852310061454773,0.0,44.70430755615234,36.0,9462.1259765625,-0.0,44.763519287109375,1.0,283.1258239746094,286.4515686035156,295.3612060546875,295.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,19395.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889147400856018,1.0,0.0,0.0,0.6880474090576172,0.7194041013717651,3.1588587745545744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.203125,0.0,38.05340194702149,1895.4371337890625,0.0,69.76686096191406,0.2857910990715027,1.0,0.0,3.0,1.0,0.0
17993700,298.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.48487588763237,0.050000000745058,0.0465784780681133,298.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.48487588763237,0.050000000745058,0.0490493811666965,298.64239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.48487588763237,0.050000000745058,0.0362277030944824,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.48487588763237,0.050000000745058,0.0490493811666965,298.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.48487588763237,0.050000000745058,0.2326691448688507,285.96826171875,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.61346435546875,285.6635437011719,1.0,0.1878173947334289,1.0,1.0,0.0,1.0,-0.4963042140007019,0.4963038563728332,3.521461451327923e-07,0.3489909768104553,0.8092232346534729,0.8092232346534729,0.0,44.10776519775391,36.0,11815.4384765625,-0.0,44.23186111450195,1.0,283.1364440917969,285.4444580078125,295.62939453125,296.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,6511.97509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3130403757095337,1.0,0.0,0.0,1.3872895240783691,1.3874554634094238,1.284185202621302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.95068359375,0.0,87.9243392944336,1895.4371337890625,0.0,137.04978942871094,0.3545799851417541,1.0,0.0,3.0,1.0,0.0
17993760,298.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.4873751103878021,0.050000000745058,0.046532817184925,298.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.4873751103878021,0.050000000745058,0.049001295119524,298.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.4873751103878021,0.050000000745058,0.0361921899020671,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.4873751103878021,0.050000000745058,0.049001295119524,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.4873751103878021,0.050000000745058,0.2324410527944564,285.3741455078125,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.60272216796875,285.1801147460937,1.0,0.1855431795120239,1.0,1.0,0.0,1.0,-0.4958177208900451,0.4958173930644989,3.517244806516828e-07,0.3486107885837555,0.5035955309867859,0.5035955309867859,0.0,42.88655471801758,25.0,10109.125,-0.0,43.14501190185547,1.0,283.1431884765625,285.0858459472656,295.7952575683594,296.6095886230469,293.1499938964844,293.1499938964844,283.1499938964844,19477.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3510730266571045,1.0,0.0,0.0,1.190280556678772,1.1902881860733032,9.4534883032793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.896240234375,0.0,91.35222625732422,1895.4371337890625,0.0,196.0258178710937,0.3481337428092956,1.0,0.0,3.0,1.0,0.0
17993820,298.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.5005908608436584,0.179106593132019,0.0463125668466091,298.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.5005908608436584,0.050000000745058,0.0487693659961223,298.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.7531018257141113,0.1787129938602447,0.1123472973704338,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.5005908608436584,0.050000000745058,0.0487693659961223,298.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.5005908608436584,0.050000000745058,0.2313408702611923,285.3088073730469,285.4707336425781,293.5960388183594,292.5303039550781,293.5890197753906,298.57989501953125,285.5422668457031,1.0,0.183676466345787,1.0,1.0,0.0,1.0,-0.5850486755371094,0.585048258304596,4.315317880809744e-07,0.4167101383209228,0.4070734977722168,0.4070734977722168,0.0,37.71375274658203,25.0,9322.8779296875,-0.0,48.980865478515625,1.0,283.1456604003906,285.7072448730469,295.6839599609375,296.3739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25244.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619425892829895,1.0,0.0,0.0,0.7079821228981018,0.707987368106842,3.344553078932222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.275390625,0.0,46.19240188598633,1895.4371337890625,0.0,212.952377319336,0.3057001829147339,1.0,0.0,3.0,1.0,0.0
17993880,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477844238281,0.8030380606651306,0.1777002811431884,0.1507529616355896,298.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.5281820893287659,0.050000000745058,0.0484264008700847,298.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8173121809959412,0.175196424126625,0.1236944869160652,298.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.5281820893287659,0.050000000745058,0.0484264008700847,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.5281820893287659,0.050000000745058,0.2297140061855316,285.925537109375,285.3851318359375,293.6319885253906,292.54620361328125,293.6262512207031,298.5151672363281,285.98614501953125,1.0,0.1828145384788513,1.0,1.0,0.0,1.0,-0.7212497591972351,0.7212491631507874,5.682726964550966e-07,0.5222941040992737,0.9330716133117676,0.9330716133117676,0.0,30.214111328125,25.0,14650.4052734375,-0.0,58.4942741394043,1.0,283.1473388671875,285.9315185546875,295.66168212890625,296.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,7676.90478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681077659130096,1.0,0.0,0.0,1.3641588687896729,1.3641626834869385,1.241719047584411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.18017578125,0.0,87.44493103027344,1895.4371337890625,0.0,222.6818084716797,0.3575771152973175,1.0,0.0,3.0,1.0,0.0
17993940,298.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.9458547234535216,0.1719787269830703,0.1340182274580001,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.6555229425430298,0.050000000745058,0.0477299205958843,298.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.9296265840530396,0.1752210259437561,0.0996423587203025,298.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904663085937,0.912791907787323,0.16267029941082,0.1286692023277282,298.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.7997115850448608,0.1541289091110229,0.4091489613056183,285.7875061035156,285.3539733886719,293.6690979003906,292.562744140625,293.66455078125,298.4534606933594,285.79559326171875,1.0,0.186143010854721,1.0,1.0,0.0,1.0,-0.98298317193985,0.9829822778701782,8.955139492172748e-07,0.7323414087295532,1.0,1.0,0.0,15.364288330078123,25.0,17734.078125,-0.0,79.88417053222656,1.0,283.1487731933594,285.5984802246094,295.8565673828125,296.940185546875,293.1499938964844,293.1499938964844,283.1499938964844,6145.23388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069333374500274,1.0,0.0,0.0,1.6502060890197754,1.650210738182068,1.817062127429381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.3173828125,0.0,137.5804443359375,1895.4371337890625,0.0,288.0304260253906,0.4119875729084015,1.0,0.0,3.0,1.0,0.0
17994000,298.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8926908373832703,0.1794758141040802,0.1009445115923881,298.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.6851122975349426,0.050000000745058,0.0476609840989112,298.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8926908373832703,0.1843492835760116,0.0785124003887176,298.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8926908373832703,0.1636304259300232,0.1062994375824928,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9037564396858216,0.1522250324487686,0.5226364135742188,286.00738525390625,285.27783203125,293.7069702148437,292.57977294921875,293.70281982421875,298.4308166503906,286.0199890136719,1.0,0.1891515552997589,1.0,1.0,0.0,1.0,-1.0272819995880127,1.0272810459136963,9.60905140345858e-07,0.7689812779426575,1.0,1.0,0.0,14.195009231567385,45.0,19574.671875,-0.0,86.6480941772461,1.0,283.14947509765625,285.7342224121094,295.995361328125,297.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,7522.7822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548434317111969,1.0,0.0,0.0,1.8268924951553345,1.8268983364105225,2.2269958321885497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.91259765625,0.0,186.63986206054688,1895.4371337890625,0.0,386.02239990234375,0.4576798677444458,1.0,0.0,3.0,1.0,0.0
17994060,298.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8960309028625488,0.185175210237503,0.1033185124397277,298.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.6821302771568298,0.050000000745058,0.0476666614413261,298.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8960309028625488,0.1909897774457931,0.0803588479757309,298.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8960309028625488,0.1647550612688064,0.1087993755936622,298.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96258544921875,0.9127577543258668,0.1515168994665146,0.5437642335891724,285.9598083496094,285.249267578125,293.7455749511719,292.59722900390625,293.741455078125,298.4025573730469,285.9415283203125,1.0,0.1952365189790725,1.0,1.0,0.0,1.0,-1.060743808746338,1.060742735862732,1.0116872317667005e-06,0.7958251237869263,1.0,1.0,0.0,14.763467788696287,45.0,20481.673828125,-0.0,94.71741485595705,1.0,283.1498107910156,285.61456298828125,296.0560302734375,297.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,9060.3642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037801265716553,1.0,0.0,0.0,2.0049190521240234,2.0049259662628174,2.682174340407073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.96435546875,0.0,246.69253540039065,1895.4371337890625,0.0,518.6543579101562,0.4982108771800995,1.0,0.0,3.0,1.0,0.0
17994120,298.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8960807919502258,0.1904177814722061,0.1033537164330482,298.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.6820858716964722,0.050000000745058,0.0476664677262306,298.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8960807919502258,0.1965840458869934,0.080386221408844,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8960807919502258,0.1663114726543426,0.1088364347815513,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90594482421875,0.9396522045135498,0.1508405953645706,0.5863203406333923,285.9049987792969,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.371826171875,285.9005126953125,1.0,0.2035880088806152,1.0,1.0,0.0,1.0,-1.1119338274002075,1.1119327545166016,1.0929088603006676e-06,0.8371487259864807,1.0,1.0,0.0,15.43808650970459,65.0,21484.3203125,-0.0,107.6139144897461,1.0,283.1499328613281,285.54638671875,296.0280456542969,297.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,10422.748046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432969331741333,1.0,0.0,0.0,2.1503794193267822,2.1503872871398926,3.085485786868958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.64892578125,0.0,304.3764343261719,1895.4371337890625,0.0,659.2059936523438,0.5362978577613831,1.0,0.0,3.0,1.0,0.0
17994180,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8959635496139526,0.1954491883516311,0.103268563747406,298.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.6821903586387634,0.050000000745058,0.0476658716797828,298.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8959635496139526,0.2015517652034759,0.0803199931979179,298.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8959635496139526,0.1682931631803512,0.1087467744946479,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.9699819684028624,0.1498697996139526,0.6405588388442993,285.8967590332031,285.1580810546875,293.8248596191406,292.6334533691406,293.8210144042969,298.3387451171875,285.9002685546875,1.0,0.2141357809305191,1.0,1.0,0.0,1.0,-1.1767327785491943,1.1767315864562988,1.2016632808808936e-06,0.8893764615058899,1.0,1.0,0.0,16.32859992980957,65.0,22716.251953125,-0.0,125.6173858642578,1.0,283.1499938964844,285.5134582519531,295.966796875,297.5506591796875,293.1499938964844,293.1499938964844,283.1499938964844,11906.109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727280974388123,1.0,0.0,0.0,2.298311710357666,2.298320770263672,3.524611145167001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5595703125,0.0,371.614501953125,1895.4371337890625,0.0,788.0475463867188,0.5694679021835327,1.0,0.0,3.0,1.0,0.0
17994240,298.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.9122098684310912,0.1998594105243683,0.1152698099613189,298.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208068847656,0.6682454347610474,0.050000000745058,0.0476954355835914,298.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.9122098684310912,0.2057180851697921,0.0896542966365814,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.9122098684310912,0.1702875792980194,0.1213846653699874,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.9661678075790404,0.1486106365919113,0.6714949607849121,285.9302978515625,285.1036682128906,293.86541748046875,292.65216064453125,293.8617553710937,298.3027038574219,285.9398193359375,1.0,0.2266275584697723,1.0,1.0,0.0,1.0,-1.2457791566848757,1.2457778453826904,1.325351604464231e-06,0.9452228546142578,1.0,1.0,0.0,18.106454849243164,85.0,23982.392578125,-0.0,149.6990203857422,1.0,283.1499938964844,285.5207824707031,295.9096374511719,297.561279296875,293.1499938964844,293.1499938964844,283.1499938964844,13154.2265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945541262626648,1.0,0.0,0.0,2.415775775909424,2.415785789489746,3.894095641499007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.36083984375,0.0,431.5548095703125,1895.4371337890625,0.0,898.930419921875,0.600740373134613,1.0,0.0,3.0,1.0,0.0
17994300,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.929376184940338,0.2018473148345947,0.1282935440540313,298.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.6550504565238953,0.050000000745058,0.047728456556797,298.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.929376184940338,0.2078133076429367,0.0997838750481605,297.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.9879739880561828,0.1697033196687698,0.1615362465381622,297.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.9440982937812804,0.1480893194675445,0.6675585508346558,285.97540283203125,285.0814514160156,293.90655517578125,292.6712341308594,293.9030456542969,298.2554931640625,285.98760986328125,1.0,0.2409563958644867,1.0,1.0,0.0,1.0,-1.32700514793396,1.3270037174224854,1.4806690842306125e-06,1.010191559791565,1.0,1.0,0.0,20.22053337097168,85.0,25396.3046875,-0.0,178.77871704101562,1.0,283.1499938964844,285.5347595214844,295.8735046386719,297.5914306640625,293.1499938964844,293.1499938964844,283.1499938964844,14516.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118273138999939,1.0,0.0,0.0,2.5377438068389893,2.537754774093628,4.297232862882084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.01708984375,0.0,500.2758483886719,1895.4371337890625,0.0,996.6309204101562,0.6275919079780579,1.0,0.0,3.0,1.0,0.0
17994360,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.980326235294342,0.2009249925613403,0.1704054325819015,298.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.6280601620674133,0.050000000745058,0.0478197373449802,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.9638603329658508,0.2076465636491775,0.1256803423166275,297.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.9426172375679016,0.1677417904138565,0.1599897146224975,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.8980116844177246,0.1481022536754608,0.6669197082519531,286.0407409667969,285.0387878417969,293.9482116699219,292.6906433105469,293.9448547363281,298.2056884765625,286.0534973144531,1.0,0.2566433548927307,1.0,1.0,0.0,1.0,-1.4042428731918335,1.4042412042617798,1.6389159327445668e-06,1.0717703104019165,1.0,1.0,0.0,23.82905578613281,105.0,26724.998046875,-0.0,214.98287963867188,1.0,283.1499938964844,285.5682067871094,295.8591613769531,297.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,15613.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268305778503418,1.0,0.0,0.0,2.631908178329468,2.631920099258423,4.6220520744100213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.162109375,0.0,558.0570068359375,1895.4371337890625,0.0,1088.1533203125,0.6532179117202759,1.0,0.0,3.0,1.0,0.0
17994420,298.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0921936035156,0.8997141718864441,0.1975307166576385,0.1794478297233581,298.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.5658735036849976,0.050000000745058,0.0481298826634883,298.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.9116891026496888,0.2052579522132873,0.1448544263839721,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919494628906,0.8492906093597412,0.1671142578125,0.1591517776250839,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917053222656,0.8176351189613342,0.1482749581336975,0.6689019799232483,286.0922546386719,285.020263671875,293.9903259277344,292.7103881835937,293.9870300292969,298.1485595703125,286.0921630859375,1.0,0.2723069190979004,1.0,1.0,0.0,1.0,-1.4407894611358645,1.4407877922058103,1.7187630874104798e-06,1.1021443605422974,1.0,1.0,0.0,32.35787582397461,105.0,27656.11328125,-0.0,249.891830444336,1.0,283.1499938964844,285.574951171875,295.8619689941406,297.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,16834.84765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410515308380127,1.0,0.0,0.0,2.732930421829224,2.732943296432495,4.983683652426407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.4140625,0.0,624.8159790039062,1895.4371337890625,0.0,1180.253662109375,0.6749906539916992,1.0,0.0,3.0,1.0,0.0
17994480,297.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0666809082031,0.8264936804771423,0.1969380974769592,0.178238958120346,298.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736083984375,0.5128848552703857,0.050000000745058,0.0485909096896648,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0665588378906,0.8361762166023254,0.2043580114841461,0.1439161449670791,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.7828672528266907,0.1672701090574264,0.1593963056802749,297.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.7526299953460693,0.148498460650444,0.6719108819961548,286.06646728515625,284.9898376464844,294.0328674316406,292.7304077148437,294.029541015625,298.10595703125,286.0608215332031,1.0,0.2869540750980377,1.0,1.0,0.0,1.0,-1.4426658153533936,1.4426641464233398,1.7228328488272382e-06,1.103607416152954,1.0,1.0,0.0,44.06575775146485,93.0,27920.111328125,-0.0,279.4088439941406,1.0,283.1499938964844,285.5326232910156,295.86090087890625,297.7505798339844,293.1499938964844,293.1499938964844,283.1499938964844,17782.064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531624794006348,1.0,0.0,0.0,2.808762788772583,2.808776378631592,5.264092237666773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.59033203125,0.0,678.2843017578125,1895.4371337890625,0.0,1262.55810546875,0.6961866021156311,1.0,0.0,3.0,1.0,0.0
17994540,297.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.7953052520751953,0.1980042457580566,0.1787952333688736,298.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393371582031,0.4920398592948913,0.050000000745058,0.0489089451730251,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.805061399936676,0.20501509308815,0.1440988481044769,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315856933594,0.7530967593193054,0.1679274439811706,0.1601021289825439,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.7257295250892639,0.1488697081804275,0.6747350096702576,286.0308837890625,284.9752197265625,294.0757751464844,292.7507019042969,294.07244873046875,298.0737609863281,286.0259704589844,1.0,0.2965603768825531,1.0,1.0,0.0,1.0,-1.448170185089111,1.448168396949768,1.7349063909932738e-06,1.1079970598220823,1.0,1.0,0.0,52.21759033203125,93.0,28236.01171875,-0.0,301.8811950683594,1.0,283.1499938964844,285.48797607421875,295.85205078125,297.7650451660156,293.1499938964844,293.1499938964844,283.1499938964844,18872.814453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618603467941284,1.0,0.0,0.0,2.893625497817993,2.89363980293274,5.586990710071404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.13720703125,0.0,741.6407470703125,1895.4371337890625,0.0,1323.7509765625,0.7140489220619202,1.0,0.0,3.0,1.0,0.0
17994600,297.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7793807983398438,0.199905589222908,0.1803429424762725,298.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.4807616472244262,0.050000000745058,0.0491240806877613,297.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7882994413375854,0.2064993232488632,0.1450132429599762,297.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.7385804057121277,0.1689284592866897,0.1611015051603317,297.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.7112062573432922,0.1494147777557373,0.6777980327606201,286.0089416503906,284.9574279785156,294.1190490722656,292.771240234375,294.11572265625,298.0473937988281,286.0065612792969,1.0,0.3036862015724182,1.0,1.0,0.0,1.0,-1.456258773803711,1.4562571048736572,1.752756134010269e-06,1.114454746246338,1.0,1.0,0.0,57.81144714355469,81.0,28529.322265625,-0.0,319.3839416503906,1.0,283.1499938964844,285.4605712890625,295.8441772460937,297.7723999023437,293.1499938964844,293.1499938964844,283.1499938964844,19689.259765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676962971687317,1.0,0.0,0.0,2.955552339553833,2.9555673599243164,5.828686084896617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.5869140625,0.0,790.2831420898438,1895.4371337890625,0.0,1365.7447509765625,0.7318925261497498,1.0,0.0,3.0,1.0,0.0
17994660,297.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.7721371054649353,0.2022360563278198,0.1823783963918686,298.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.4736686050891876,0.050000000745058,0.0492610335350036,297.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912414550781,0.780293881893158,0.2084362208843231,0.1463126689195633,297.6983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.731453537940979,0.1701706945896148,0.1623001247644424,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.702887773513794,0.1501207500696182,0.6812525987625122,285.9912109375,284.95001220703125,294.16259765625,292.7920227050781,294.1592712402344,298.02496337890625,285.989013671875,1.0,0.3087034225463867,1.0,1.0,0.0,1.0,-1.46601140499115,1.4660096168518066,1.7744458773449878e-06,1.1222498416900637,1.0,1.0,0.0,61.4571533203125,81.0,28882.232421875,-0.0,333.0038452148437,1.0,283.1499938964844,285.4326477050781,295.8441162109375,297.7882385253906,293.1499938964844,293.1499938964844,283.1499938964844,20670.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717894077301025,1.0,0.0,0.0,3.028317928314209,3.0283336639404297,6.119222462075413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.9267578125,0.0,850.102294921875,1895.4371337890625,0.0,1395.6322021484375,0.746833086013794,1.0,0.0,3.0,1.0,0.0
17994720,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7703801393508911,0.2047834247350692,0.1846346110105514,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.4698060154914856,0.050000000745058,0.0493323169648647,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.7779279351234436,0.2106217145919799,0.1478039622306823,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9829406738281,0.7289913892745972,0.1715772598981857,0.1636227220296859,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830017089844,0.6995346546173096,0.1509560644626617,0.6850423812866211,285.9828491210937,284.95001220703125,294.2063903808594,292.81298828125,294.2030639648437,298.00537109375,285.9823303222656,1.0,0.3119733929634094,1.0,1.0,0.0,1.0,-1.47673237323761,1.4767305850982666,1.7984943951887544e-06,1.1308228969573977,1.0,1.0,0.0,63.45953369140625,69.0,29199.306640625,-0.0,343.1310729980469,1.0,283.1499938964844,285.4176025390625,295.85137939453125,297.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,21381.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748875975608826,1.0,0.0,0.0,3.0799577236175537,3.0799739360809326,6.32969545222295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.853515625,0.0,894.3367919921875,1895.4371337890625,0.0,1418.48828125,0.7621994018554688,1.0,0.0,3.0,1.0,0.0
17994780,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.7725526094436646,0.2074490636587143,0.1869895756244659,298.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.4688844382762909,0.050000000745058,0.0493487678468227,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7796157598495483,0.2129487544298172,0.1493913680315017,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751281738281,0.7299371361732483,0.1730979084968567,0.1650232225656509,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9752197265625,0.6999272704124451,0.1518923044204712,0.6890950202941895,285.9750061035156,284.95001220703125,294.2503967285156,292.83416748046875,294.2470703125,297.9880676269531,285.9742736816406,1.0,0.3138011395931244,1.0,1.0,0.0,1.0,-1.4880309104919434,1.4880291223526,1.824067794586881e-06,1.1398588418960571,1.0,1.0,0.0,64.08596801757812,69.0,29561.515625,-0.0,350.1881408691406,1.0,283.1499938964844,285.3992004394531,295.86578369140625,297.841552734375,293.1499938964844,293.1499938964844,283.1499938964844,22277.796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776607632637024,1.0,0.0,0.0,3.1438374519348145,3.1438546180725098,6.594980845875398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.52001953125,0.0,951.1461791992188,1895.4371337890625,0.0,1439.1138916015625,0.7749965786933899,1.0,0.0,3.0,1.0,0.0
17994840,297.8036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7778679728507996,0.210178405046463,0.1893795877695083,298.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.4704806208610534,0.050000000745058,0.0493198782205581,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739685058594,0.7845211029052734,0.2153505682945251,0.1510183215141296,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.7336001396179199,0.1746929883956909,0.1664656847715377,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.7033129930496216,0.1529007107019424,0.6933145523071289,285.9739685058594,284.95001220703125,294.2945556640625,292.8554992675781,294.291259765625,297.9725341796875,285.9744567871094,1.0,0.3144349753856659,1.0,1.0,0.0,1.0,-1.4996156692504885,1.499613881111145,1.8505330672269336e-06,1.1491235494613647,1.0,1.0,0.0,63.5716667175293,57.0,29882.4765625,-0.0,354.564697265625,1.0,283.1499938964844,285.3910522460937,295.884033203125,297.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,22908.17578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803397536277771,1.0,0.0,0.0,3.188006639480591,3.1880242824554443,6.78159381095611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.5927734375,0.0,991.8013305664062,1895.4371337890625,0.0,1459.187255859375,0.7885639667510986,1.0,0.0,3.0,1.0,0.0
17994900,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7859787344932556,0.2129448503255844,0.1917813718318939,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722595214844,0.4740442633628845,0.050000000745058,0.0492535345256328,297.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7922468185424805,0.2177916914224624,0.1526585817337036,297.6272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.7396612167358398,0.1763374358415603,0.1679305732250213,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.7092690467834473,0.1539613157510757,0.6976415514945984,285.9716491699219,284.95001220703125,294.3388061523437,292.876953125,294.3355407714844,297.9585266113281,285.9716796875,1.0,0.3140798509120941,1.0,1.0,0.0,1.0,-1.5113416910171509,1.511339783668518,1.8775720036501296e-06,1.1585001945495603,1.0,1.0,0.0,62.11370468139648,57.0,30242.560546875,-0.0,356.6329650878906,1.0,283.1499938964844,285.3782043457031,295.90545654296875,297.9178466796875,293.1499938964844,293.1499938964844,283.1499938964844,23741.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831682324409485,1.0,0.0,0.0,3.245444059371948,3.24546217918396,7.02815839304094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.07470703125,0.0,1046.3800048828125,1895.4371337890625,0.0,1480.5361328125,0.7998051047325134,1.0,0.0,3.0,1.0,0.0
17994960,297.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.7967301607131958,0.2157257199287414,0.1941743791103363,298.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.4790711998939514,0.050000000745058,0.049156554043293,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.8025998473167419,0.220245286822319,0.1542924493551254,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.7480756044387817,0.1780091524124145,0.1693994104862213,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7171937227249146,0.1550547033548355,0.7020076513290405,285.9747009277344,284.95001220703125,294.3831481933594,292.8985595703125,294.3798828125,297.9457397460937,285.97576904296875,1.0,0.3129007220268249,1.0,1.0,0.0,1.0,-1.5230644941329956,1.5230625867843628,1.904856276269129e-06,1.1678729057312012,1.0,1.0,0.0,59.88187026977539,45.0,30560.072265625,-0.0,356.70654296875,1.0,283.1499938964844,285.3742370605469,295.9274597167969,297.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,24311.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860809922218323,1.0,0.0,0.0,3.284175634384156,3.284194231033325,7.196910019047209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.177734375,0.0,1084.2919921875,1895.4371337890625,0.0,1502.68603515625,0.8120659589767456,1.0,0.0,3.0,1.0,0.0
17995020,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8100189566612244,0.2185107767581939,0.1965542137622833,298.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.4853134453296661,0.050000000745058,0.0490345880389213,297.7637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.8151944875717163,0.2226982116699218,0.1559133529663086,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.7590596079826355,0.1796953231096267,0.1708643138408661,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.7268509268760681,0.1561688780784607,0.7063808441162109,285.9755859375,284.95001220703125,294.427490234375,292.9202575683594,294.4242553710937,297.9340209960937,285.97607421875,1.0,0.3110387325286865,1.0,1.0,0.0,1.0,-1.534730076789856,1.5347281694412231,1.932257646330981e-06,1.177197813987732,1.0,1.0,0.0,57.018341064453125,45.0,30914.0234375,-0.0,355.0838623046875,1.0,283.1499938964844,285.36480712890625,295.95037841796875,298.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,25098.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891471147537231,1.0,0.0,0.0,3.336937427520752,3.33695650100708,7.430010668940668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.96337890625,0.0,1137.3951416015625,1895.4371337890625,0.0,1526.17919921875,0.8221783638000488,1.0,0.0,3.0,1.0,0.0
17995080,297.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809875488281,0.8250908255577087,0.2212876230478286,0.1989102512598037,298.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794616699219,0.4929173290729522,0.050000000745058,0.0488923043012619,297.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8297082185745239,0.2251371443271637,0.1575124263763427,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.7730125188827515,0.1813831925392151,0.1723149716854095,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.738693356513977,0.1572913974523544,0.710716962814331,285.98101806640625,284.95001220703125,294.4718322753906,292.9420471191406,294.4686279296875,297.92315673828125,285.9823913574219,1.0,0.30860236287117,1.0,1.0,0.0,1.0,-1.5462548732757568,1.5462528467178345,1.959574092325056e-06,1.1864080429077148,1.0,1.0,0.0,53.63959884643555,33.0,31225.455078125,-0.0,351.9924621582031,1.0,283.1499938964844,285.3633117675781,295.9725341796875,298.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,25625.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922246813774109,1.0,0.0,0.0,3.371769666671753,3.3717894554138184,7.585935577480996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.060546875,0.0,1173.38623046875,1895.4371337890625,0.0,1549.9400634765625,0.8335014581680298,1.0,0.0,3.0,1.0,0.0
17995140,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8430493474006653,0.2240522503852844,0.2012436985969543,298.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.5025132298469543,0.050000000745058,0.0487333610653877,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8474285006523132,0.2275569885969162,0.1590891182422638,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.7904794216156006,0.1830665469169616,0.1737490594387054,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836120605469,0.7536498308181763,0.1584157794713974,0.7150028944015503,285.9837341308594,284.95001220703125,294.5160827636719,292.9638671875,294.5129089355469,297.9130554199219,285.9844665527344,1.0,0.3056831359863281,1.0,1.0,0.0,1.0,-1.557625651359558,1.5576236248016355,1.986764118555584e-06,1.1954925060272217,1.0,1.0,0.0,49.83789825439453,33.0,31571.658203125,-0.0,347.64019775390625,1.0,283.1499938964844,285.3559875488281,295.9949645996094,298.08673095703125,293.1499938964844,293.1499938964844,283.1499938964844,26380.806640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69535893201828,1.0,0.0,0.0,3.421117782592773,3.421137809753418,7.809609883224766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.55908203125,0.0,1225.663818359375,1895.4371337890625,0.0,1574.32080078125,0.842788815498352,1.0,0.0,3.0,1.0,0.0
17995200,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8658078908920288,0.2267967015504837,0.2035470753908157,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.5152322053909302,0.050000000745058,0.0485609285533428,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8700384497642517,0.2299500405788421,0.160638153553009,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8118816018104553,0.1847376823425293,0.1751601547002792,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.772957444190979,0.1595339328050613,0.7192087173461914,285.99053955078125,284.95001220703125,294.56024169921875,292.9857788085937,294.5570983886719,297.9035949707031,285.9920349121094,1.0,0.3023549020290375,1.0,1.0,0.0,1.0,-1.5687872171401978,1.5687851905822754,2.013685389101738e-06,1.2044072151184082,1.0,1.0,0.0,45.6924057006836,25.0,31875.814453125,-0.0,342.1871643066406,1.0,283.1499938964844,285.3560485839844,296.0164794921875,298.12701416015625,293.1499938964844,293.1499938964844,283.1499938964844,26876.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984198689460754,1.0,0.0,0.0,3.453086376190185,3.4531068801879883,7.956245440254861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.34423828125,0.0,1260.3455810546875,1895.4371337890625,0.0,1598.30517578125,0.8534228801727295,1.0,0.0,3.0,1.0,0.0
17995260,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8928568363189697,0.2295190244913101,0.2058389782905578,298.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.5309842228889465,0.050000000745058,0.0483936965465545,297.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8968175053596497,0.2323141992092132,0.1621731966733932,297.5570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8344685435295105,0.1863935589790344,0.176565021276474,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7958004474639893,0.1606422215700149,0.7234096527099609,285.99432373046875,284.95001220703125,294.6042175292969,293.0076599121094,294.6011047363281,297.8946838378906,285.9952392578125,1.0,0.2992676794528961,1.0,1.0,0.0,1.0,-1.5799111127853394,1.579909086227417,2.0407380816322984e-06,1.213284611701965,1.0,1.0,0.0,41.67955017089844,25.0,32215.884765625,-0.0,336.9812927246094,1.0,283.1499938964844,285.35015869140625,296.0382995605469,298.1693420410156,293.1499938964844,293.1499938964844,283.1499938964844,27609.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014744281768799,1.0,0.0,0.0,3.499910831451416,3.499931812286377,8.1734845025494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.5732421875,0.0,1312.3157958984375,1895.4371337890625,0.0,1622.40869140625,0.8620994687080383,1.0,0.0,3.0,1.0,0.0
17995320,297.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9275922179222108,0.2322120815515518,0.2081066370010376,298.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999694824219,0.5510760545730591,0.050000000745058,0.0482282005250453,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9316507577896118,0.2346431910991668,0.1636854410171508,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8620205521583557,0.1880279928445816,0.1779526323080063,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018310546875,0.8222624659538269,0.1617338955402374,0.7275528311729431,286.00213623046875,284.95001220703125,294.64801025390625,293.0295715332031,294.6449279785156,297.8861999511719,286.0037841796875,1.0,0.2961642444133758,1.0,1.0,0.0,1.0,-1.590890645980835,1.5908886194229126,2.067664127025637e-06,1.2220449447631836,1.0,1.0,0.0,37.709564208984375,25.0,32516.220703125,-0.0,331.73455810546875,1.0,283.1499938964844,285.3513488769531,296.0594177246094,298.2088928222656,293.1499938964844,293.1499938964844,283.1499938964844,28082.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044240832328796,1.0,0.0,0.0,3.529754877090454,3.529776334762573,8.313470516441157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.28076171875,0.0,1346.1734619140625,1895.4371337890625,0.0,1645.8404541015625,0.8722220659255981,1.0,0.0,3.0,1.0,0.0
17995380,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9630921483039856,0.2348745316267013,0.210381269454956,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.5712801814079285,0.050000000745058,0.0480954200029373,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.9662075042724608,0.2369358837604522,0.1651986092329025,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.8910307884216309,0.1896391808986663,0.1793535053730011,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.8473337292671204,0.1628064066171646,0.7317781448364258,286.0069274902344,284.95001220703125,294.6915283203125,293.0514831542969,294.6885070800781,297.87811279296875,286.00799560546875,1.0,0.2942299842834472,1.0,1.0,0.0,1.0,-1.6020331382751465,1.602031111717224,2.095206127705751e-06,1.230923414230347,1.0,1.0,0.0,34.572898864746094,25.0,32854.921875,-0.0,328.75836181640625,1.0,283.1499938964844,285.3467102050781,296.0810241699219,298.250732421875,293.1499938964844,293.1499938964844,283.1499938964844,28802.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073585987091064,1.0,0.0,0.0,3.5746753215789795,3.574697256088257,8.52641562687495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.60546875,0.0,1398.2257080078125,1895.4371337890625,0.0,1669.3026123046875,0.8804367184638977,1.0,0.0,3.0,1.0,0.0
17995440,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.9926300048828124,0.2374989688396453,0.2126432210206985,298.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.5914226770401001,0.050000000745058,0.0479848235845565,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157775878906,0.994625449180603,0.239185944199562,0.1666988283395767,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.9229682087898254,0.1912210881710052,0.1807500123977661,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.8744286298751831,0.1638530641794204,0.736000657081604,286.0157775878906,284.95001220703125,294.7347717285156,293.0733642578125,294.7317810058594,297.8703308105469,286.0175476074219,1.0,0.2928473055362701,1.0,1.0,0.0,1.0,-1.6131627559661863,1.6131606101989746,2.1229457161098253e-06,1.2397903203964231,1.0,1.0,0.0,31.999635696411133,28.0,33156.9609375,-0.0,327.2718505859375,1.0,283.1499938964844,285.3490295410156,296.10211181640625,298.2901916503906,293.1499938964844,293.1499938964844,283.1499938964844,29258.728515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710200309753418,1.0,0.0,0.0,3.602895975112915,3.602918148040772,8.661571655466105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6552734375,0.0,1431.6031494140625,1895.4371337890625,0.0,1692.1632080078125,0.8901681900024414,1.0,0.0,3.0,1.0,0.0
17995500,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9739661812782288,0.2406509071588516,0.2152176648378372,298.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.573862612247467,0.050000000745058,0.0480801202356815,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9758940935134888,0.2419643551111221,0.168455883860588,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.8995800614356995,0.1927270591259002,0.1823122501373291,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.8539207577705383,0.1648370176553726,0.7410334348678589,286.0109558105469,284.95001220703125,294.7776794433594,293.0951538085937,294.7746887207031,297.8653869628906,286.0085754394531,1.0,0.2911961674690246,1.0,1.0,0.0,1.0,-1.582140326499939,1.5821382999420166,2.0625541310437256e-06,1.229486346244812,1.0,1.0,0.0,34.151615142822266,28.0,33172.0390625,-0.0,326.7096862792969,1.0,283.1499938964844,285.3301086425781,296.12274169921875,298.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,29968.611328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129207253456116,1.0,0.0,0.0,3.64634108543396,3.6463639736175537,8.871720638126135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.71923828125,0.0,1484.0189208984375,1895.4371337890625,0.0,1714.1748046875,0.8980246186256409,1.0,0.0,3.0,1.0,0.0
