time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995560,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9890199303627014,0.2443975359201431,0.2043308317661285,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043029785156,0.5971724987030029,0.050000000745058,0.0479562878608703,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030822753906,0.9890199303627014,0.2452133148908615,0.1589239835739135,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.9380381107330322,0.1942070126533508,0.1835978776216507,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8858321309089661,0.1658424437046051,0.7449000477790833,286.0030517578125,284.95001220703125,294.8201904296875,293.1169128417969,294.8172607421875,297.8620910644531,286.0024719238281,1.0,0.2912907004356384,1.0,1.0,0.0,1.0,-1.6079213619232178,1.6079193353652954,2.1101559468661435e-06,1.2358778715133667,1.0,1.0,0.0,31.177461624145508,31.0,33386.0546875,-0.0,322.4080810546875,1.0,283.1499938964844,285.3232421875,296.13916015625,298.3508605957031,293.1499938964844,293.1499938964844,283.1499938964844,30413.67578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148905396461487,1.0,0.0,0.0,3.673317193984986,3.673340559005737,9.003475156532659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.58349609375,0.0,1517.2003173828125,1895.4371337890625,0.0,1730.189453125,0.9074552655220032,1.0,0.0,3.0,1.0,0.0
17995620,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.9878511428833008,0.24849733710289,0.2014432102441787,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.5993337035179138,0.050000000745058,0.047945849597454,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.9878511428833008,0.2486287653446197,0.1566780507564544,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.9442218542099,0.1956324130296707,0.1849537193775177,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.890634298324585,0.1668391674757003,0.7493093013763428,285.99517822265625,284.95001220703125,294.8622741699219,293.1385803222656,294.859375,297.8603210449219,285.9944152832031,1.0,0.2911580204963684,1.0,1.0,0.0,1.0,-1.6086750030517578,1.608672857284546,2.112051106450963e-06,1.2364917993545532,1.0,1.0,0.0,30.92875289916992,31.0,33554.30078125,-0.0,322.0991516113281,1.0,283.1499938964844,285.3094787597656,296.15606689453125,298.3772888183594,293.1499938964844,293.1499938964844,283.1499938964844,31117.623046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716392993927002,1.0,0.0,0.0,3.7155849933624254,3.715608596801758,9.2118671091157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.654296875,0.0,1570.1793212890625,1895.4371337890625,0.0,1742.446533203125,0.9150237441062928,1.0,0.0,3.0,1.0,0.0
17995680,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9869908094406128,0.2526909410953522,0.1994170248508453,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.6008451581001282,0.050000000745058,0.047938622534275,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9869908094406128,0.2520899772644043,0.1551021337509155,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.9491973519325256,0.1970235705375671,0.1862754672765731,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932556152344,0.8945701718330383,0.1678390204906463,0.7537471652030945,285.9932556152344,284.95001220703125,294.9039001464844,293.1601257324219,294.9010314941406,297.8591003417969,285.9934997558594,1.0,0.2914083003997803,1.0,1.0,0.0,1.0,-1.6112546920776367,1.6112525463104248,2.118496922776103e-06,1.2385506629943848,1.0,1.0,0.0,30.798490524291992,51.0,33715.28515625,-0.0,323.0227966308594,1.0,283.1499938964844,285.3041076660156,296.17388916015625,298.4032897949219,293.1499938964844,293.1499938964844,283.1499938964844,31553.96484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175689935684204,1.0,0.0,0.0,3.741544723510742,3.741568803787232,9.34103866256919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5947265625,0.0,1603.3211669921875,1895.4371337890625,0.0,1752.0662841796875,0.9242095351219176,1.0,0.0,3.0,1.0,0.0
17995740,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.9887159466743468,0.2565157115459442,0.2035631537437439,298.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994873046875,0.5977473855018616,0.050000000745058,0.0479533746838569,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.9887159466743468,0.2552470862865448,0.1583269089460373,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9466890692710876,0.1984071731567382,0.1875986903905868,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.8920741677284241,0.1688504368066787,0.7583255767822266,285.9967956542969,284.95001220703125,294.94500732421875,293.1815795898437,294.94219970703125,297.8565979003906,285.9993591308594,1.0,0.2948820888996124,1.0,1.0,0.0,1.0,-1.6271861791610718,1.62718403339386,2.1582186491286848e-06,1.2509551048278809,1.0,1.0,0.0,31.49155616760254,51.0,34096.42578125,-0.0,332.9329528808594,1.0,283.1499938964844,285.30291748046875,296.194580078125,298.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,32254.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71879643201828,1.0,0.0,0.0,3.782838344573975,3.782863140106201,9.54836195887765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.75732421875,0.0,1656.9947509765625,1895.4371337890625,0.0,1762.1300048828125,0.93153977394104,1.0,0.0,3.0,1.0,0.0
17995800,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9920237064361572,0.2592425942420959,0.2126480042934417,298.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.5908924341201782,0.050000000745058,0.0479871779680252,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.9920237064361572,0.2575170397758484,0.1653928905725479,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.9381219148635864,0.1997974961996078,0.1889399141073227,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.8844806551933289,0.169841855764389,0.7629807591438293,286.02099609375,284.95001220703125,294.98553466796875,293.2028503417969,294.9828186035156,297.8498840332031,286.0260925292969,1.0,0.3003586828708648,1.0,1.0,0.0,1.0,-1.65380597114563,1.6538037061691284,2.2259162051341264e-06,1.2719221115112305,1.0,1.0,0.0,32.8975715637207,54.0,34627.8203125,-0.0,350.5860595703125,1.0,283.1499938964844,285.3204345703125,296.2198791503906,298.4861755371094,293.1499938964844,293.1499938964844,283.1499938964844,32684.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206555604934692,1.0,0.0,0.0,3.8079543113708496,3.8079793453216553,9.675574119683006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.38525390625,0.0,1690.218994140625,1895.4371337890625,0.0,1777.418701171875,0.9405215382575988,1.0,0.0,3.0,1.0,0.0
17995860,297.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.9944013953208924,0.2610016763210296,0.2205566167831421,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.5848335027694702,0.050000000745058,0.0480184592306613,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.9944013953208924,0.2589758038520813,0.1715440303087234,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.930857479572296,0.2011835575103759,0.1902835220098495,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.8780704140663147,0.1707625985145568,0.7674292325973511,286.0473022460937,284.95001220703125,295.02545166015625,293.2239990234375,295.0228271484375,297.83966064453125,286.05096435546875,1.0,0.3048410713672638,1.0,1.0,0.0,1.0,-1.6776875257492063,1.677685260772705,2.2880192318552872e-06,1.2909393310546875,1.0,1.0,0.0,34.19901657104492,54.0,35178.3984375,-0.0,366.9844055175781,1.0,283.1499938964844,285.3329467773437,296.2499084472656,298.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,33382.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236688137054443,1.0,0.0,0.0,3.848419189453125,3.848444700241089,9.882299991659238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.76953125,0.0,1744.6766357421875,1895.4371337890625,0.0,1802.312744140625,0.9476484656333924,1.0,0.0,3.0,1.0,0.0
17995920,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.9962661266326904,0.2623159289360046,0.2281559109687805,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0658874511719,0.5789147019386292,0.050000000745058,0.0480504892766475,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726928710937,0.9962729215621948,0.2600264251232147,0.1774595230817794,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722351074219,0.9238603115081788,0.2025536149740219,0.1916157007217407,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.8718484044075012,0.1716012209653854,0.7715205550193787,286.0726928710937,284.95001220703125,295.0647277832031,293.2449645996094,295.0621643066406,297.8281555175781,286.07672119140625,1.0,0.3093785047531128,1.0,1.0,0.0,1.0,-1.7004892826080322,1.7004868984222412,2.348157522646943e-06,1.3089730739593506,1.0,1.0,0.0,35.50120162963867,57.0,35666.46875,-0.0,383.2152099609375,1.0,283.1499938964844,285.3489685058594,296.2786560058594,298.607421875,293.1499938964844,293.1499938964844,283.04998779296875,33806.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274485230445862,1.0,0.0,0.0,3.872812032699585,3.872837781906128,1.0007972832681844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.0537109375,0.0,1778.0628662109375,1895.4371337890625,0.0,1833.7357177734373,0.9554551839828492,1.0,0.0,3.0,1.0,0.0
17995980,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.997991144657135,0.2632052004337311,0.2365696430206298,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.5723528861999512,0.050000000745058,0.0480878986418247,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.9957700967788696,0.2606800496578216,0.1823229342699051,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05010986328125,0.91595196723938,0.2038656622171402,0.1929275095462799,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8647966980934143,0.1723316758871078,0.7752500176429749,286.0495910644531,284.95001220703125,295.1033020019531,293.2657470703125,295.100830078125,297.8157043457031,286.04644775390625,1.0,0.3139272630214691,1.0,1.0,0.0,1.0,-1.7226485013961792,1.7226461172103882,2.40763210967998e-06,1.3265817165374756,1.0,1.0,0.0,36.93608856201172,57.0,36471.125,-0.0,399.85064697265625,1.0,283.06475830078125,285.3011474609375,296.3242492675781,298.7280578613281,293.1499938964844,293.1499938964844,283.04998779296875,34381.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734609067440033,1.0,0.0,0.0,3.905609130859375,3.905635356903076,1.017819613480242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.505859375,0.0,1823.6195068359373,1895.4371337890625,0.0,1893.8450927734373,0.9615887999534608,1.0,0.0,3.0,1.0,0.0
17996040,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9815409779548644,0.2642441987991333,0.2374095469713211,298.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.5574921369552612,0.050000000745058,0.0481817573308944,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9787555932998656,0.2615958750247955,0.1828939765691757,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.8966485261917114,0.2050566524267196,0.1941953003406524,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389709472656,0.8475528955459595,0.1729132533073425,0.778593122959137,286.0385131835937,284.95001220703125,295.1411437988281,293.28631591796875,295.13873291015625,297.8049621582031,286.0370483398437,1.0,0.3179968595504761,1.0,1.0,0.0,1.0,-1.7319695949554443,1.7319670915603638,2.4310747903655283e-06,1.3325198888778689,1.0,1.0,0.0,39.47946548461914,60.0,36715.8828125,-0.0,412.2259826660156,1.0,283.0520935058594,285.28594970703125,296.34149169921875,298.7585754394531,293.1499938964844,293.1499938964844,282.75,34747.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401431202888489,1.0,0.0,0.0,3.926336050033569,3.9263625144958496,1.0286513543178444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.001953125,0.0,1852.8076171875,1895.4371337890625,0.0,1940.80029296875,0.9665203094482422,1.0,0.0,3.0,1.0,0.0
17996100,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.961881458759308,0.2654466331005096,0.2386185973882675,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.5423985123634338,0.050000000745058,0.0482930801808834,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035339355469,0.958443284034729,0.2626292705535888,0.1836963146924972,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8777361512184143,0.2060905396938324,0.1953801363706588,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086303710937,0.8304774165153503,0.1733560562133789,0.781510591506958,285.9036560058594,284.95001220703125,295.1781921386719,293.3066711425781,295.1758117675781,297.7950134277344,285.88507080078125,1.0,0.3216875791549682,1.0,1.0,0.0,1.0,-1.737339973449707,1.737337589263916,2.4476746602886124e-06,1.3383400440216064,1.0,1.0,0.0,42.46281433105469,60.0,37883.29296875,-0.0,424.6795654296875,1.0,282.7936096191406,285.10791015625,296.40496826171875,298.9648132324219,293.1499938964844,293.1499938964844,282.75,35031.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522961497306824,1.0,0.0,0.0,3.9423561096191406,3.9423828125,1.037062588693516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.93115234375,0.0,1875.5794677734373,1895.4371337890625,0.0,2045.3489990234373,0.9703317284584044,1.0,0.0,3.0,1.0,0.0
17996160,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.9451388120651244,0.2666597068309784,0.2397704124450683,298.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.5310745239257812,0.050000000745058,0.0483912006020545,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.9412102103233336,0.263597309589386,0.1844484359025955,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.8635522723197937,0.2069137841463089,0.1963357180356979,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.8174017667770386,0.1736179143190384,0.783477783203125,285.8414001464844,284.95001220703125,295.2143859863281,293.3267822265625,295.21209716796875,297.7849426269531,285.8396301269531,1.0,0.325188547372818,1.0,1.0,0.0,1.0,-1.7432546615600586,1.743252158164978,2.4638636659801705e-06,1.3430376052856443,1.0,1.0,0.0,45.0804557800293,63.0,38122.109375,-0.0,435.9430541992188,1.0,282.7559509277344,285.0618591308594,296.3989562988281,298.9342346191406,293.1499938964844,293.1499938964844,282.45001220703125,35252.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585464715957642,1.0,0.0,0.0,3.954728841781616,3.954755783081055,1.043582301463175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.185546875,0.0,1893.294189453125,1895.4371337890625,0.0,2099.8359375,0.9732751250267028,1.0,0.0,3.0,1.0,0.0
17996220,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6966857910156,0.9303181767463684,0.267901599407196,0.2409984469413757,298.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.5217194557189941,0.050000000745058,0.04848513007164,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968078613281,0.9259798526763916,0.2645450532436371,0.1852081269025802,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.8517488837242126,0.2076249867677688,0.197173997759819,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8056460618972778,0.1737877428531646,0.7849708795547485,285.69696044921875,284.95001220703125,295.2497253417969,293.3466491699219,295.2474975585937,297.7752380371094,285.6781921386719,1.0,0.3284605145454407,1.0,1.0,0.0,1.0,-1.7485543489456177,1.748551845550537,2.4784167180769145e-06,1.3472404479980469,1.0,1.0,0.0,47.57832717895508,63.0,39224.83203125,-0.0,446.5517578125,1.0,282.4936218261719,284.8760681152344,296.4385681152344,299.0974426269531,293.1499938964844,293.1499938964844,282.45001220703125,35422.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688004970550537,1.0,0.0,0.0,3.964280366897583,3.9643075466156006,1.0486293149369883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.89013671875,0.0,1907.0455322265625,1895.4371337890625,0.0,2190.194091796875,0.9755472540855408,1.0,0.0,3.0,1.0,0.0
17996280,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.9168625473976136,0.2690228819847107,0.2421080023050308,298.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.513632595539093,0.050000000745058,0.0485786087810993,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.9123452305793762,0.2653667032718658,0.18587127327919,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.8412725925445557,0.2081842571496963,0.1978466957807541,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348571777344,0.7943825721740723,0.1738276183605194,0.7858034372329712,285.6341857910156,284.95001220703125,295.2841491699219,293.3662414550781,295.2819519042969,297.7651672363281,285.63232421875,1.0,0.3315038084983825,1.0,1.0,0.0,1.0,-1.7526036500930786,1.752601146697998,2.489581220288528e-06,1.350459337234497,1.0,1.0,0.0,50.03720474243164,66.0,39424.3984375,-0.0,456.3411560058594,1.0,282.4559936523437,284.8304748535156,296.4222106933594,299.0433349609375,293.1499938964844,293.1499938964844,282.1499938964844,35554.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728409171104431,1.0,0.0,0.0,3.9716503620147705,3.971677541732788,1.0525319567022962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.57763671875,0.0,1917.7015380859373,1895.4371337890625,0.0,2226.107177734375,0.9773003458976746,1.0,0.0,3.0,1.0,0.0
17996340,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48797607421875,0.9058405756950378,0.2701237797737121,0.2432270497083664,298.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.5068645477294922,0.050000000745058,0.0486678034067153,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.901391327381134,0.266150414943695,0.1865196824073791,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908142089844,0.8323386907577515,0.2086783349514007,0.1984542161226272,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.7845218777656555,0.173813134431839,0.7863678932189941,285.48828125,284.95001220703125,295.31756591796875,293.3855285644531,295.3154602050781,297.75543212890625,285.4694519042969,1.0,0.3343560397624969,1.0,1.0,0.0,1.0,-1.7562408447265625,1.756238341331482,2.4996279535116628e-06,1.3533446788787842,1.0,1.0,0.0,52.37824630737305,66.0,40491.6171875,-0.0,465.5676574707031,1.0,282.1932678222656,284.6439819335937,296.4595031738281,299.1979064941406,293.1499938964844,293.1499938964844,282.1499938964844,35656.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811717987060547,1.0,0.0,0.0,3.977335214614868,3.9773623943328857,1.0555471590123489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.33544921875,0.0,1925.947998046875,1895.4371337890625,0.0,2300.66748046875,0.9786525368690492,1.0,0.0,3.0,1.0,0.0
17996400,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.8963489532470703,0.2710865139961242,0.2441968470811844,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.5008699297904968,0.050000000745058,0.0487566664814949,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.8916772603988647,0.2668029367923736,0.1870627999305725,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.8240922689437866,0.2090540379285812,0.1989329010248184,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.775381863117218,0.1736940443515777,0.7864091992378235,285.4249267578125,284.95001220703125,295.3500061035156,293.404541015625,295.34796142578125,297.7455139160156,285.4229431152344,1.0,0.3370154798030853,1.0,1.0,0.0,1.0,-1.7587895393371582,1.7587870359420776,2.5066931357287103e-06,1.355374813079834,1.0,1.0,0.0,54.686744689941406,69.0,40658.8671875,0.0,474.05517578125,1.0,282.1558837890625,284.59844970703125,296.44549560546875,299.1412353515625,293.1499938964844,293.1499938964844,281.8500061035156,35734.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838325500488281,1.0,0.0,0.0,3.9817187786102295,3.981746196746826,1.057875238075212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5166015625,0.0,1932.3232421875,1895.4371337890625,0.0,2324.617919921875,0.979695200920105,1.0,0.0,3.0,1.0,0.0
17996460,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8881366848945618,0.2720247507095337,0.2451683282852172,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.4956977367401123,0.050000000745058,0.0488414503633976,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.8831806778907776,0.2674217522144317,0.1875917166471481,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8167451024055481,0.2093902081251144,0.1993751972913742,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.7673414349555969,0.1735383123159408,0.7862812876701355,285.27752685546875,284.95001220703125,295.3818664550781,293.4234924316406,295.3798522949219,297.73602294921875,285.2586364746094,1.0,0.339517593383789,1.0,1.0,0.0,1.0,-1.761070966720581,1.7610684633255005,2.513019126126892e-06,1.357185125350952,1.0,1.0,0.0,56.88561248779297,69.0,41695.0546875,0.0,482.0701599121094,1.0,281.89306640625,284.41119384765625,296.48541259765625,299.2966613769531,293.1499938964844,293.1499938964844,281.8500061035156,35795.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911121249198914,1.0,0.0,0.0,3.985098600387573,3.98512601852417,1.0596719448585643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.58837890625,0.0,1937.248046875,1895.4371337890625,0.0,2390.458984375,0.9804990887641908,1.0,0.0,3.0,1.0,0.0
17996520,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8803216814994812,0.2728342711925506,0.2459959536790847,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.4908826053142547,0.050000000745058,0.0489269718527793,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8751291036605835,0.2679239809513092,0.1880237460136413,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.8095109462738037,0.209629014134407,0.1997123062610626,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.7597466111183167,0.1732892543077469,0.7856936454772949,285.2133483886719,284.95001220703125,295.4139099121094,293.4428405761719,295.4118957519531,297.7263488769531,285.2113037109375,1.0,0.3418783247470855,1.0,1.0,0.0,1.0,-1.7623862028121948,1.7623835802078247,2.516678932806826e-06,1.358235478401184,1.0,1.0,0.0,59.08147811889648,72.0,41842.5390625,0.0,489.4848327636719,1.0,281.8543395996094,284.3653564453125,296.4745788574219,299.2420959472656,293.1499938964844,293.1499938964844,281.54998779296875,35842.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930353879928589,1.0,0.0,0.0,3.987724542617798,3.9877519607543945,1.0610689287204875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.70263671875,0.0,1941.0802001953125,1895.4371337890625,0.0,2407.927734375,0.9811236262321472,1.0,0.0,3.0,1.0,0.0
17996580,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8735858201980591,0.2736073732376098,0.2468144595623016,298.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.4866115748882293,0.050000000745058,0.0490072518587112,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.868159294128418,0.268390417098999,0.1884410679340362,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8028497695922852,0.2098366171121597,0.2000229656696319,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7531252503395081,0.1730177998542785,0.7850039601325989,285.0648498535156,284.95001220703125,295.4452819824219,293.4620666503906,295.4432983398437,297.7173767089844,285.0458374023437,1.0,0.3440690040588379,1.0,1.0,0.0,1.0,-1.7635117769241333,1.7635092735290527,2.519804411349469e-06,1.3591272830963137,1.0,1.0,0.0,61.1400260925293,72.0,42850.0390625,0.0,496.3774719238281,1.0,281.59295654296875,284.17742919921875,296.5169372558594,299.3983764648437,293.1499938964844,293.1499938964844,281.54998779296875,35878.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997150421142578,1.0,0.0,0.0,3.989712238311768,3.989739656448364,1.0621268984323251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.7158203125,0.0,1943.9840087890625,1895.4371337890625,0.0,2468.81982421875,0.9815963506698608,1.0,0.0,3.0,1.0,0.0
17996640,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8670714497566223,0.2742557525634765,0.2474922835826873,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.482416421175003,0.050000000745058,0.0490886531770229,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.861455500125885,0.2687459588050842,0.1887660920619964,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.796284019947052,0.2099564969539642,0.2002392560243606,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7467753291130066,0.1726611703634262,0.7838971018791199,285.0,284.95001220703125,295.47686767578125,293.4816589355469,295.474853515625,297.70831298828125,284.9977722167969,1.0,0.3461436331272125,1.0,1.0,0.0,1.0,-1.7637451887130735,1.7637426853179932,2.5204597022820963e-06,1.359317660331726,1.0,1.0,0.0,63.20698165893555,75.0,42973.22265625,0.0,502.7322082519531,1.0,281.5558166503906,284.1312255859375,296.5086669921875,299.3437805175781,293.1499938964844,293.1499938964844,281.25,35906.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012346625328064,1.0,0.0,0.0,3.991259813308716,3.991287231445313,1.062951014318969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.755859375,0.0,1946.2471923828125,1895.4371337890625,0.0,2482.71875,0.9819644689559937,1.0,0.0,3.0,1.0,0.0
17996700,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8613020181655884,0.2748896479606628,0.2481807023286819,298.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.4784251153469085,0.050000000745058,0.0491666980087757,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8554887771606445,0.2690818905830383,0.1890883296728134,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7903334498405457,0.2100582271814346,0.2004435360431671,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.741060197353363,0.1722853034734726,0.7827110886573792,284.8525390625,284.95001220703125,295.5083312988281,293.50146484375,295.50634765625,297.6998291015625,284.8363952636719,1.0,0.3481118977069855,1.0,1.0,0.0,1.0,-1.763874053955078,1.7638715505599976,2.520813495721086e-06,1.3594162464141846,0.9139614701271056,0.9139614701271056,0.0,65.1861343383789,75.0,43833.32421875,0.0,508.7578125,1.0,281.29302978515625,283.9519958496094,296.5516967773437,299.4978942871094,293.1499938964844,293.1499938964844,281.25,38245.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074885010719299,1.0,0.0,0.0,3.95743727684021,3.9574649333953857,1.0450122545080376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.42431640625,0.0,1921.0762939453125,1895.4371337890625,0.0,2540.084228515625,0.9738354682922364,1.0,0.0,3.0,1.0,0.0
17996760,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8557947278022766,0.2754972279071808,0.2487566173076629,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.4743770658969879,0.050000000745058,0.0492446683347225,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.8498138189315796,0.2693864405155182,0.1893369853496551,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7846131920814514,0.2101314514875412,0.2005748003721237,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7356042265892029,0.1718791127204895,0.7812133431434631,284.8464660644531,284.95001220703125,295.5397033691406,293.521484375,295.5377197265625,297.6916198730469,284.8547668457031,1.0,0.3499690890312195,1.0,1.0,0.0,1.0,-1.7633171081542969,1.7633144855499268,2.519257805033704e-06,1.3589686155319214,0.8711785674095154,0.8711785674095154,0.0,67.1477279663086,63.0,43587.99609375,0.0,514.2877807617188,1.0,281.2561950683594,283.9871826171875,296.5379638671875,299.413818359375,293.1499938964844,293.1499938964844,281.54998779296875,41863.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077085018157959,1.0,0.0,0.0,3.804702281951904,3.804728746414185,9.659055422162055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.76318359375,0.0,1757.91943359375,1895.4371337890625,0.0,2542.107177734375,0.9438062310218812,1.0,0.0,3.0,1.0,0.0
17996820,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8566932678222656,0.2767034471035003,0.2495398521423339,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.4743901193141937,0.050000000745058,0.0492444224655628,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8503476977348328,0.2701620757579803,0.1896935701370239,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7849052548408508,0.210534855723381,0.20077945291996,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7352463006973267,0.1717526018619537,0.7799322605133057,285.0238647460937,284.95001220703125,295.57098388671875,293.54168701171875,295.5690002441406,297.6855773925781,285.04083251953125,1.0,0.3496471047401428,1.0,1.0,0.0,1.0,-1.7633907794952393,1.7633881568908691,2.519408099033172e-06,1.3589847087860107,0.981342911720276,0.981342911720276,0.0,67.14191436767578,63.0,43001.34375,0.0,514.318603515625,1.0,281.5043334960937,284.1819763183594,296.4804992675781,299.2053527832031,293.1499938964844,293.1499938964844,281.54998779296875,35759.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973189353942871,1.0,0.0,0.0,3.820406913757324,3.820432424545288,9.738957942317938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.99560546875,0.0,1729.26025390625,1895.4371337890625,0.0,2446.938720703125,0.9457899928092957,1.0,0.0,3.0,1.0,0.0
17996880,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8627776503562927,0.2782476842403412,0.2507714927196502,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.4774843752384186,0.050000000745058,0.0491849742829799,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8558663725852966,0.2712568640708923,0.1903333961963653,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7900120615959167,0.2111972868442535,0.2012520432472229,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7389777898788452,0.1718675792217254,0.7797359824180603,285.0645446777344,284.95001220703125,295.6021423339844,293.5621032714844,295.6001892089844,297.6815795898437,285.0657958984375,1.0,0.3484139740467071,1.0,1.0,0.0,1.0,-1.765896201133728,1.765893578529358,2.5262977487727767e-06,1.36091148853302,1.0,1.0,0.0,65.6916732788086,51.0,43192.59375,0.0,511.5820617675781,1.0,281.5433959960937,284.1969909667969,296.51239013671875,299.2803955078125,293.1499938964844,293.1499938964844,281.25,34088.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924763560295105,1.0,0.0,0.0,3.8884201049804688,3.88844633102417,1.0088803037433536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.9287109375,0.0,1799.718505859375,1895.4371337890625,0.0,2402.847412109375,0.9575327038764954,1.0,0.0,3.0,1.0,0.0
17996940,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8719083666801453,0.2794123888015747,0.2519335448741913,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.4822114706039428,0.050000000745058,0.0490926206111907,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8644312620162964,0.2721172273159027,0.1909693479537964,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7980105876922607,0.2117345035076141,0.2017490118741989,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7452301383018494,0.1718996912240982,0.7797228693962097,284.9275207519531,284.95001220703125,295.6332092285156,293.5826721191406,295.6312561035156,297.677734375,284.908935546875,1.0,0.3463841676712036,1.0,1.0,0.0,1.0,-1.7685267925262451,1.7685242891311646,2.5335971258755308e-06,1.3629757165908811,0.9543135166168212,0.9543135166168212,0.0,63.41252899169922,51.0,44216.4765625,0.0,506.4210205078125,1.0,281.29315185546875,284.0167541503906,296.6109313964844,299.537109375,293.1499938964844,293.1499938964844,281.25,35310.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994279861450195,1.0,0.0,0.0,3.9036362171173096,3.90366268157959,1.0167916570935631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.099609375,0.0,1828.563232421875,1895.4371337890625,0.0,2466.1962890625,0.960767924785614,1.0,0.0,3.0,1.0,0.0
17997000,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.882792592048645,0.2801919281482696,0.2526472806930542,298.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.4878526031970978,0.050000000745058,0.0489835105836391,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8748705387115479,0.2726919054985046,0.1913586258888244,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8076492547988892,0.2120780348777771,0.2020296156406402,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7530534267425537,0.1717708855867386,0.7788907885551453,284.8871459960937,284.95001220703125,295.6641845703125,293.6034545898437,295.6622314453125,297.6732788085937,284.8905334472656,1.0,0.3436219096183777,1.0,1.0,0.0,1.0,-1.7690602540969849,1.7690577507019043,2.5350714167871047e-06,1.3633885383605957,0.9085108637809752,0.9085108637809752,0.0,60.661617279052734,39.0,44151.79296875,0.0,498.4788818359375,1.0,281.2562255859375,284.0084228515625,296.6305847167969,299.5227355957031,293.1499938964844,293.1499938964844,280.95001220703125,38446.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025462031364441,1.0,0.0,0.0,3.8299968242645264,3.830023050308228,9.78791376837762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.3076171875,0.0,1762.0074462890625,1895.4371337890625,0.0,2494.727783203125,0.9468728303909302,1.0,0.0,3.0,1.0,0.0
17997060,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8965684175491333,0.2809217274188995,0.253237783908844,298.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.4948939979076385,0.050000000745058,0.0488552153110504,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8882251381874084,0.2732210159301758,0.1916698217391967,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8191592693328857,0.212385281920433,0.2022280097007751,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7633101344108582,0.1716087758541107,0.777705729007721,284.78564453125,284.95001220703125,295.6950378417969,293.6244201660156,295.6930847167969,297.66912841796875,284.7791442871094,1.0,0.340252012014389,1.0,1.0,0.0,1.0,-1.7688050270080566,1.7688024044036863,2.534321311031817e-06,1.36315655708313,0.8068133592605591,0.8068133592605591,0.0,57.4061164855957,39.0,44674.8984375,0.0,488.5122375488281,1.0,280.99761962890625,283.8900756835937,296.67877197265625,299.6778869628906,293.1499938964844,293.1499938964844,280.95001220703125,43640.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095231056213379,1.0,0.0,0.0,3.6911659240722656,3.6911916732788086,9.091183983400696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.22705078125,0.0,1637.2667236328125,1895.4371337890625,0.0,2558.802490234375,0.916462779045105,1.0,0.0,3.0,1.0,0.0
17997120,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.914236307144165,0.2817243337631225,0.2537245452404022,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.5038312077522278,0.050000000745058,0.0487114153802394,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.9049089550971984,0.2737943828105926,0.1919102519750595,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8329083323478699,0.2127159237861633,0.2023509293794632,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7764674425125122,0.1714607924222946,0.7761942744255066,284.8603820800781,284.95001220703125,295.72576904296875,293.6455383300781,295.7238464355469,297.665283203125,284.8734436035156,1.0,0.336362212896347,1.0,1.0,0.0,1.0,-1.7678380012512207,1.7678353786468506,2.5315684979432262e-06,1.3623454570770264,0.8096895217895508,0.8096895217895508,0.0,53.74137115478516,27.0,44333.4375,0.0,476.8703002929688,1.0,280.9580383300781,284.0028076171875,296.6605834960937,299.578369140625,293.1499938964844,293.1499938964844,281.25,44258.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809323251247406,1.0,0.0,0.0,3.471296787261963,3.471320629119873,8.04038450041844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.2099609375,0.0,1402.0555419921875,1895.4371337890625,0.0,2556.96240234375,0.8740452527999878,1.0,0.0,3.0,1.0,0.0
17997180,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.940118670463562,0.2830620110034942,0.2545215189456939,298.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5163952112197876,0.050000000745058,0.0485450141131877,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9296847581863404,0.2747878134250641,0.1923294216394424,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8517005443572998,0.2133449614048004,0.2026324421167373,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7947041988372803,0.1715662479400634,0.7752845287322998,285.0194091796875,284.95001220703125,295.75640869140625,293.66680908203125,295.7544860839844,297.6629638671875,285.0323181152344,1.0,0.3320984840393066,1.0,1.0,0.0,1.0,-1.7683411836624146,1.768338680267334,2.5328542960778577e-06,1.3626540899276731,0.910886287689209,0.910886287689209,0.0,49.53635025024414,27.0,43959.9140625,0.0,464.52734375,1.0,281.1970520019531,284.1613464355469,296.6097717285156,299.39111328125,293.1499938964844,293.1499938964844,281.25,35330.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799625039100647,1.0,0.0,0.0,3.5324840545654297,3.5325067043304443,8.326331339958415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.25146484375,0.0,1401.468505859375,1895.4371337890625,0.0,2467.997314453125,0.8814228773117065,1.0,0.0,3.0,1.0,0.0
17997240,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9724347591400146,0.2845482230186462,0.2556561827659607,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.534682035446167,0.050000000745058,0.0483579821884632,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9628220796585084,0.2759314179420471,0.1929637938737869,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8785680532455444,0.2141111046075821,0.2031297534704208,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8191410899162292,0.1718056946992874,0.7752704620361328,285.034912109375,284.95001220703125,295.7869567871094,293.6882629394531,295.7850341796875,297.6617736816406,285.0328063964844,1.0,0.3275767266750335,1.0,1.0,0.0,1.0,-1.7708197832107544,1.7708171606063845,2.539655724831391e-06,1.364532232284546,0.9499598145484924,0.9499598145484924,0.0,44.85415267944336,30.0,44251.046875,0.0,451.9504699707031,1.0,281.2412414550781,284.14996337890625,296.6444702148437,299.4747009277344,293.1499938964844,293.1499938964844,280.95001220703125,32552.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954715490341187,1.0,0.0,0.0,3.6384353637695312,3.638458728790283,8.833292781673663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.3125,0.0,1494.6287841796875,1895.4371337890625,0.0,2430.0966796875,0.9004085063934326,1.0,0.0,3.0,1.0,0.0
17997300,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9940937161445618,0.2855838537216186,0.2566962540149688,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.5504658222198486,0.050000000745058,0.0482307821512222,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9859431385993958,0.2767509520053863,0.1935739070177078,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9015917181968688,0.2146791219711303,0.2036528885364532,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.838057279586792,0.1718939840793609,0.7754875421524048,284.89080810546875,284.95001220703125,295.8173522949219,293.7098999023437,295.8154602050781,297.6602478027344,284.8751220703125,1.0,0.324962854385376,1.0,1.0,0.0,1.0,-1.7735382318496704,1.7735357284545898,2.5471670141996583e-06,1.3666220903396606,0.8625612854957581,0.8625612854957581,0.0,41.69344711303711,30.0,45125.6875,0.0,444.0767517089844,1.0,280.9983825683594,283.9753723144531,296.74151611328125,299.7281799316406,293.1499938964844,293.1499938964844,280.95001220703125,36287.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802638828754425,1.0,0.0,0.0,3.637840747833252,3.637864589691162,8.830405704429722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.51953125,0.0,1521.827880859375,1895.4371337890625,0.0,2495.576171875,0.9003199338912964,1.0,0.0,3.0,1.0,0.0
17997360,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.2865635454654693,0.2549477517604828,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.5571733117103577,0.050000000745058,0.0481834411621093,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9944292902946472,0.2773129343986511,0.1939841359853744,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9119806289672852,0.2150535583496093,0.2040214091539383,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8459766507148743,0.1718123853206634,0.7751689553260803,284.8886108398437,284.95001220703125,295.84765625,293.7316589355469,295.84576416015625,297.6585388183594,284.89508056640625,1.0,0.3228352069854736,1.0,1.0,0.0,1.0,-1.7675155401229858,1.7675130367279053,2.531222207835526e-06,1.3625171184539795,0.8360668420791626,0.8360668420791626,0.0,40.37713623046875,33.0,44847.73046875,0.0,437.5458068847656,1.0,280.9581298828125,284.0097351074219,296.7569580078125,299.6983642578125,293.1499938964844,293.1499938964844,281.25,39978.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805331826210022,1.0,0.0,0.0,3.5084762573242188,3.5084996223449707,8.213540354518045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.41064453125,0.0,1409.9598388671875,1895.4371337890625,0.0,2520.272216796875,0.8770349025726318,1.0,0.0,3.0,1.0,0.0
17997420,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.2887542247772217,0.2483177185058593,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.562671959400177,0.050000000745058,0.0481470674276351,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.278209775686264,0.1931154280900955,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9212288856506348,0.2156158834695816,0.2044111341238021,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8525785803794861,0.1718933433294296,0.7749214172363281,285.0318908691406,284.95001220703125,295.8778686523437,293.7535705566406,295.8759460449219,297.65789794921875,285.0437927246094,1.0,0.3212654292583465,1.0,1.0,0.0,1.0,-1.7634882926940918,1.7634857892990112,2.51912774729135e-06,1.3586338758468628,0.932405948638916,0.932405948638916,0.0,39.34400939941406,33.0,44324.73046875,0.0,430.8212585449219,1.0,281.1978759765625,284.1638488769531,296.71258544921875,299.5185241699219,293.1499938964844,293.1499938964844,281.25,34034.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976790070533752,1.0,0.0,0.0,3.5610058307647705,3.561028480529785,8.461330480713514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.923828125,0.0,1422.0433349609375,1895.4371337890625,0.0,2450.223876953125,0.8863458633422852,1.0,0.0,3.0,1.0,0.0
