time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997480,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990085959434508,0.2914718389511108,0.2453715056180954,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5650944709777832,0.050000000745058,0.0481316857039928,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9990085959434508,0.279647558927536,0.1908445060253143,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9261382222175598,0.2162944078445434,0.2050078511238098,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8558103442192078,0.1721065938472747,0.7756037712097168,285.0368347167969,284.95001220703125,295.9079284667969,293.775634765625,295.9060363769531,297.65826416015625,285.03289794921875,1.0,0.3200881481170654,1.0,1.0,0.0,1.0,-1.7582879066467283,1.758285403251648,2.504746589693241e-06,1.3545424938201904,0.9669965505599976,0.9669965505599976,0.0,38.83710861206055,36.0,44484.8984375,0.0,426.3047180175781,1.0,281.2414855957031,284.1427917480469,296.7437438964844,299.5963134765625,293.1499938964844,293.1499938964844,280.95001220703125,32027.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945528030395508,1.0,0.0,0.0,3.668682336807251,3.668705701828003,8.980767916000332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.1259765625,0.0,1524.1771240234375,1895.4371337890625,0.0,2421.731201171875,0.9066950678825378,1.0,0.0,3.0,1.0,0.0
17997540,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9987929463386536,0.2938709557056427,0.2432111799716949,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.5668608546257019,0.050000000745058,0.0481206886470317,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9987929463386536,0.2810593545436859,0.189164251089096,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9299373030662536,0.2167593538761139,0.2055569589138031,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8582518696784973,0.1721816062927246,0.77628093957901,284.8805847167969,284.95001220703125,295.9378967285156,293.7978210449219,295.9360046386719,297.6580505371094,284.8630676269531,1.0,0.3193461894989013,1.0,1.0,0.0,1.0,-1.755163550376892,1.755161166191101,2.4959820166259306e-06,1.3519684076309204,0.8700944185256958,0.8700944185256958,0.0,38.484901428222656,36.0,45252.3828125,0.0,423.3876647949219,1.0,280.9976806640625,283.9578857421875,296.8346252441406,299.83795166015625,293.1499938964844,293.1499938964844,280.95001220703125,36037.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801912248134613,1.0,0.0,0.0,3.6700901985168457,3.670114278793335,8.987662454273959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.6171875,0.0,1555.9141845703125,1895.4371337890625,0.0,2488.92138671875,0.9072999954223632,1.0,0.0,3.0,1.0,0.0
17997600,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9970470666885376,0.2962773442268371,0.2319467216730117,298.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6711775660514832,0.1035406962037086,0.074742741882801,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9970470666885376,0.28259938955307,0.1804030090570449,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9448689222335817,0.2170624583959579,0.205826535820961,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8696382641792297,0.1721393167972564,0.7759459614753723,284.8778686523437,284.95001220703125,295.9677429199219,293.8201599121094,295.9658508300781,297.6604919433594,284.8896484375,1.0,0.3192920982837677,1.0,1.0,0.0,1.0,-1.7629761695861816,1.762973666191101,2.51705546361336e-06,1.3577228784561155,0.8386375904083252,0.8386375904083252,0.0,37.2819938659668,56.0,45119.671875,0.0,424.4361572265625,1.0,280.9578857421875,284.0022888183594,296.8450012207031,299.79693603515625,293.1499938964844,293.1499938964844,281.25,40315.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042516708374023,1.0,0.0,0.0,3.530381441116333,3.530405044555664,8.316422395182599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.32421875,0.0,1435.3436279296875,1895.4371337890625,0.0,2510.36083984375,0.882099449634552,1.0,0.0,3.0,1.0,0.0
17997660,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9963437914848328,0.3006895184516907,0.2285085916519165,298.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7374926209449768,0.1036909222602844,0.0976080000400543,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9963437914848328,0.2858312129974365,0.1777289062738418,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9497886300086976,0.2176433652639389,0.2062148153781891,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8732425570487976,0.1723112612962722,0.7761387825012207,285.05926513671875,284.95001220703125,295.9974670410156,293.8426208496094,295.99560546875,297.6470642089844,285.0745849609375,1.0,0.3226711750030517,1.0,1.0,0.0,1.0,-1.7837902307510376,1.7837876081466677,2.5750903205334907e-06,1.3741021156311035,0.963738203048706,0.963738203048706,0.0,37.36094665527344,56.0,45180.04296875,0.0,437.2078247070313,1.0,281.1986694335937,284.180419921875,296.8044738769531,299.6412658691406,293.1499938964844,293.1499938964844,281.25,33123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969287633895874,1.0,0.0,0.0,3.608201742172241,3.608224868774414,8.687102308613248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.09765625,0.0,1465.886474609375,1895.4371337890625,0.0,2443.37939453125,0.8963941335678101,1.0,0.0,3.0,1.0,0.0
17997720,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9980694055557252,0.3035910725593567,0.2378592193126678,298.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.733106255531311,0.1039170920848846,0.0989524722099304,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9980694055557252,0.2879858314990997,0.1850016117095947,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.9392562508583068,0.2183862626552581,0.206909492611885,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8641132712364197,0.1725494265556335,0.7773700952529907,285.0933837890625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252380371094,297.63018798828125,285.09503173828125,1.0,0.3278580904006958,1.0,1.0,0.0,1.0,-1.8076679706573489,1.8076653480529783,2.642477738845628e-06,1.3927620649337769,1.0,1.0,0.0,38.989532470703125,74.0,45901.03515625,0.0,456.92913818359375,1.0,281.2418518066406,284.1824951171875,296.8471374511719,299.760498046875,293.1499938964844,293.1499938964844,280.95001220703125,31375.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957228422164917,1.0,0.0,0.0,3.72914457321167,3.729168653488159,9.27922542359738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.54541015625,0.0,1587.6680908203125,1895.4371337890625,0.0,2432.385986328125,0.9196884632110596,1.0,0.0,3.0,1.0,0.0
17997780,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.3041648268699646,0.2506509125232696,297.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7235068082809448,0.1042411625385284,0.099317580461502,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.2883082628250122,0.1949506998062133,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9237216114997864,0.218949481844902,0.2076104581356048,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8514218926429749,0.1725587397813797,0.7783213257789612,284.9728088378906,284.95001220703125,296.0565490722656,293.8879089355469,296.05474853515625,297.6134033203125,284.95806884765625,1.0,0.3344568312168121,1.0,1.0,0.0,1.0,-1.8373901844024656,1.8373874425888064,2.727889750531176e-06,1.416045904159546,0.9703698754310608,0.9703698754310608,0.0,41.33307266235352,74.0,47537.73828125,0.0,483.1462097167969,1.0,280.9960327148437,284.01416015625,296.9490966796875,300.057373046875,293.1499938964844,293.1499938964844,280.95001220703125,32800.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060470819473267,1.0,0.0,0.0,3.785043954849243,3.7850687503814697,9.559499858369236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.33447265625,0.0,1663.839599609375,1895.4371337890625,0.0,2526.839599609375,0.9326671957969666,1.0,0.0,3.0,1.0,0.0
17997840,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.3025146126747131,0.2687847912311554,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7087635397911072,0.1046166494488716,0.0997558012604713,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9909061789512634,0.2870950996875763,0.2014959007501602,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9016151428222656,0.2192923873662948,0.2081197947263717,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8332980871200562,0.1722758263349533,0.7781338095664978,284.9494323730469,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.5948486328125,284.9536437988281,1.0,0.3422944545745849,1.0,1.0,0.0,1.0,-1.868821144104004,1.868818283081055,2.8200897759234067e-06,1.440760850906372,0.954192578792572,0.954192578792572,0.0,44.7884407043457,77.0,48274.734375,0.0,514.5997314453125,1.0,280.9569396972656,284.0028381347656,296.9755554199219,300.0960998535156,293.1499938964844,293.1499938964844,280.6499938964844,34795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131441473960876,1.0,0.0,0.0,3.785742282867432,3.785767316818237,9.56302642407536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.06689453125,0.0,1680.1470947265625,1895.4371337890625,0.0,2592.17724609375,0.934863805770874,1.0,0.0,3.0,1.0,0.0
17997900,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9702865481376648,0.2999395728111267,0.2712487280368805,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6812728643417358,0.1050151288509368,0.1003473326563835,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.9541433453559875,0.2861888408660888,0.2009126245975494,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8669747114181519,0.2194783687591552,0.2086191773414611,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8023066520690918,0.1717532575130462,0.7774752974510193,284.8267822265625,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.57965087890625,284.8131103515625,1.0,0.3478608131408691,1.0,1.0,0.0,1.0,-1.8707640171051023,1.870761156082153,2.826527406796231e-06,1.442779302597046,0.8576176166534424,0.8576176166534424,0.0,50.51611709594727,77.0,49172.12109375,0.0,534.3856811523438,1.0,280.69775390625,283.8422546386719,297.0273742675781,300.29791259765625,293.1499938964844,293.1499938964844,280.6499938964844,38520.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824190080165863,1.0,0.0,0.0,3.7463884353637695,3.746413946151733,9.36523974814918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.33349609375,0.0,1662.4281005859375,1895.4371337890625,0.0,2694.430419921875,0.9258976578712464,1.0,0.0,3.0,1.0,0.0
17997960,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9369009137153624,0.2985933721065521,0.2697372138500213,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6610333919525146,0.1054243966937065,0.1009436547756195,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.920643389225006,0.2856878638267517,0.2005540877580642,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8418384790420532,0.219550147652626,0.208920732140541,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.776852548122406,0.1711084395647049,0.7757320404052734,284.85675048828125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.5690002441406,284.8671569824219,1.0,0.3525097668170929,1.0,1.0,0.0,1.0,-1.8674993515014648,1.867496490478516,2.8169033612357453e-06,1.4402477741241455,0.8359501957893372,0.8359501957893372,0.0,55.90330505371094,80.0,48804.91015625,0.0,549.2817993164062,1.0,280.65771484375,283.9137268066406,297.0077819824219,300.20928955078125,293.1499938964844,293.1499938964844,280.95001220703125,41904.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275004625320435,1.0,0.0,0.0,3.573875188827514,3.573899507522583,8.522599159732636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.73974609375,0.0,1493.3681640625,1895.4371337890625,0.0,2725.189697265625,0.8934526443481445,1.0,0.0,3.0,1.0,0.0
17998020,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9133550524711608,0.2986201345920563,0.2693271338939667,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6481159329414368,0.1058577373623848,0.1015177592635154,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.89927738904953,0.285888671875,0.2005733102560043,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8255504965782166,0.2198940962553024,0.2092817276716232,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7598044276237488,0.1707083731889724,0.7741709351539612,285.0183410644531,284.95001220703125,296.1732177734375,293.9797668457031,296.1714782714844,297.56219482421875,285.0299072265625,1.0,0.3565631806850433,1.0,1.0,0.0,1.0,-1.8662739992141724,1.8662712574005127,2.8132028546679062e-06,1.4392300844192505,0.9379807710647584,0.9379807710647584,0.0,60.33632659912109,80.0,48357.0234375,0.0,562.5210571289062,1.0,280.89947509765625,284.0791931152344,296.95050048828125,300.0076599121094,293.1499938964844,293.1499938964844,280.95001220703125,34786.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201581835746765,1.0,0.0,0.0,3.624047040939331,3.624070644378662,8.763567507230619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.51611328125,0.0,1495.467529296875,1895.4371337890625,0.0,2657.034912109375,0.9010934829711914,1.0,0.0,3.0,1.0,0.0
17998080,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.898935079574585,0.2992331087589264,0.2698115706443786,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6395916938781738,0.1063083261251449,0.1020789742469787,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8856894373893738,0.2864245176315307,0.2009681463241577,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8143041729927063,0.2203840166330337,0.2098454087972641,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7482931613922119,0.1704827398061752,0.7735462188720703,285.0311584472656,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.5576477050781,285.0291442871094,1.0,0.3602018356323242,1.0,1.0,0.0,1.0,-1.867928385734558,1.8679255247116089,2.8180329536553472e-06,1.440483570098877,0.9742224216461182,0.9742224216461182,0.0,63.96748352050781,83.0,48644.5703125,0.0,575.2283325195312,1.0,280.9419860839844,284.06866455078125,296.9776611328125,300.08447265625,293.1499938964844,293.1499938964844,280.6499938964844,32630.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174036145210266,1.0,0.0,0.0,3.7206740379333496,3.720698356628418,9.237119229510428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.32666015625,0.0,1587.5272216796875,1895.4371337890625,0.0,2631.5322265625,0.9189144968986512,1.0,0.0,3.0,1.0,0.0
17998140,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8879206776618958,0.2995723783969879,0.2703957259654999,297.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.633013129234314,0.1067559346556663,0.1026317775249481,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8748884797096252,0.2867198884487152,0.2013735324144363,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8047645688056946,0.2206723988056183,0.2103605568408966,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.739199161529541,0.1701418310403823,0.77296382188797,284.8835754394531,284.95001220703125,296.2308044433594,294.0262756347656,296.2290954589844,297.5531921386719,284.8691101074219,1.0,0.3634673357009887,1.0,1.0,0.0,1.0,-1.8697013854980469,1.8696985244750977,2.8231943360879086e-06,1.4418119192123413,0.8824626803398132,0.8824626803398132,0.0,67.21995544433594,83.0,49559.171875,0.0,586.8358764648438,1.0,280.69659423828125,283.8919677734375,297.0643005371094,300.3316955566406,293.1499938964844,293.1499938964844,280.6499938964844,36193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824613630771637,1.0,0.0,0.0,3.720794916152954,3.7208197116851807,9.237718927579408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.2060546875,0.0,1614.8443603515625,1895.4371337890625,0.0,2698.36328125,0.9190021753311156,1.0,0.0,3.0,1.0,0.0
17998200,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8778538703918457,0.2997102737426758,0.2706612050533294,297.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6272663474082947,0.1071969717741012,0.1031737327575683,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8651227951049805,0.2868264019489288,0.2015668898820877,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7956947088241577,0.2207906693220138,0.210642009973526,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7309815287590027,0.169679507613182,0.7716261148452759,284.8848876953125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.5483703613281,284.8919982910156,1.0,0.3663542866706848,1.0,1.0,0.0,1.0,-1.8696361780166624,1.869633436203003,2.82292535302986e-06,1.4417058229446411,0.8564241528511047,0.8564241528511047,0.0,70.33712768554688,86.0,49380.50390625,0.0,596.7119140625,1.0,280.657470703125,283.9271240234375,297.075439453125,300.2953491210937,293.1499938964844,293.1499938964844,280.95001220703125,39606.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269875049591064,1.0,0.0,0.0,3.603703260421753,3.603727340698242,8.665454060974298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.1103515625,0.0,1508.908447265625,1895.4371337890625,0.0,2720.42041015625,0.8978050947189331,1.0,0.0,3.0,1.0,0.0
17998260,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8699120879173279,0.3003634512424469,0.2710944712162018,297.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6226736903190613,0.1076502576470375,0.1037044078111648,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8573892116546631,0.2873039245605469,0.2018346637487411,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7883448600769043,0.2211354821920395,0.210952803492546,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7242266535758972,0.1694088578224182,0.7704315781593323,285.0382385253906,284.95001220703125,296.287841796875,294.0730895996094,296.2861633300781,297.5449523925781,285.0498962402344,1.0,0.3689706921577453,1.0,1.0,0.0,1.0,-1.870051622390747,1.8700487613677976,2.824164312187349e-06,1.4420380592346191,0.960256576538086,0.960256576538086,0.0,73.10136413574219,86.0,48949.2265625,0.0,605.812744140625,1.0,280.9002685546875,284.0887756347656,297.0357666015625,300.1199035644531,293.1499938964844,293.1499938964844,280.95001220703125,33899.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819807767868042,1.0,0.0,0.0,3.658316373825073,3.658340215682984,8.930089734349167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.82763671875,0.0,1526.688720703125,1895.4371337890625,0.0,2653.788330078125,0.9078560471534728,1.0,0.0,3.0,1.0,0.0
17998320,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.864299476146698,0.3012543022632599,0.2719277143478393,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6192260384559631,0.1081143096089363,0.1042295694351196,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8518344759941101,0.28798308968544,0.2023362517356872,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7829610705375671,0.221627727150917,0.2114665657281875,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7190454006195068,0.1692840307950973,0.770078182220459,285.05059814453125,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.5427551269531,285.04815673828125,1.0,0.3714368343353271,1.0,1.0,0.0,1.0,-1.8724762201309204,1.8724733591079712,2.8315266717982013e-06,1.4440667629241943,1.0,1.0,0.0,75.4445571899414,89.0,49278.984375,0.0,615.0402221679688,1.0,280.9422607421875,284.076171875,297.0712890625,300.2125549316406,293.1499938964844,293.1499938964844,280.6499938964844,32055.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817512035369873,1.0,0.0,0.0,3.7611687183380127,3.76119327545166,9.439281711820512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.998046875,0.0,1629.987548828125,1895.4371337890625,0.0,2632.53564453125,0.927629053592682,1.0,0.0,3.0,1.0,0.0
17998380,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8591961860656738,0.3016923367977142,0.2726403176784515,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.616093099117279,0.108570396900177,0.1047519296407699,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8468286395072937,0.2883380949497223,0.2027823776006698,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7780933976173401,0.2219110876321792,0.211940661072731,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7141833305358887,0.169013500213623,0.7696890234947205,284.8966064453125,284.95001220703125,296.3443908691406,294.12017822265625,296.3427124023437,297.5401306152344,284.8804931640625,1.0,0.3737440407276153,1.0,1.0,0.0,1.0,-1.8745992183685305,1.8745964765548704,2.8380422918417025e-06,1.4458860158920288,0.9117889404296876,0.9117889404296876,0.0,77.67807006835938,89.0,50274.85546875,0.0,623.7180786132812,1.0,280.6955871582031,283.8896789550781,297.1613464355469,300.4705505371094,293.1499938964844,293.1499938964844,280.6499938964844,35161.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252207040786743,1.0,0.0,0.0,3.778733730316162,3.778758764266968,9.527651059215714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.2783203125,0.0,1674.6650390625,1895.4371337890625,0.0,2704.001708984375,0.9316598773002625,1.0,0.0,3.0,1.0,0.0
17998440,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8536194562911987,0.3018040955066681,0.2729081809520721,297.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6127780079841614,0.1090153232216835,0.1052678152918815,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8414658904075623,0.2884280979633331,0.202967882156372,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.772888720035553,0.221998855471611,0.2121745944023132,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7087628841400146,0.1685807108879089,0.7684298157691956,284.88055419921875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.5367431640625,284.88623046875,1.0,0.3758419752120971,1.0,1.0,0.0,1.0,-1.874534010887146,1.8745311498641968,2.8379786272125784e-06,1.4459285736083984,0.8756236433982849,0.8756236433982849,0.0,79.99079895019531,77.0,50141.36328125,0.0,631.0510864257812,1.0,280.65704345703125,283.9066772460937,297.1743469238281,300.4419860839844,293.1499938964844,293.1499938964844,280.95001220703125,38839.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281568884849548,1.0,0.0,0.0,3.6824967861175537,3.68252182006836,9.0485309556243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.4052734375,0.0,1591.061767578125,1895.4371337890625,0.0,2731.294677734375,0.9144158363342284,1.0,0.0,3.0,1.0,0.0
17998500,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8531941771507263,0.3023947775363922,0.2732016742229461,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6130985021591187,0.1094699725508689,0.1057036444544792,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8409968018531799,0.2888640463352203,0.2031392753124237,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7724276781082153,0.2223083078861236,0.2123533189296722,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7076018452644348,0.1683166623115539,0.7668405175209045,285.0356750488281,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.5342712402344,285.0480651855469,1.0,0.3756953477859497,1.0,1.0,0.0,1.0,-1.8739207983016968,1.873917937278748,2.836217845469946e-06,1.4454911947250366,0.9790417551994324,0.9790417551994324,0.0,80.27281951904297,77.0,49637.28515625,0.0,631.4985961914062,1.0,280.90203857421875,284.0746765136719,297.1339111328125,300.26239013671875,293.1499938964844,293.1499938964844,280.95001220703125,33987.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213028311729431,1.0,0.0,0.0,3.72748064994812,3.727504968643189,9.270946748074492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9267578125,0.0,1605.7138671875,1895.4371337890625,0.0,2667.643310546875,0.9232857823371888,1.0,0.0,3.0,1.0,0.0
17998560,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8569363355636597,0.30325847864151,0.2738642692565918,297.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6161336898803711,0.1099356263875961,0.1060913577675819,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8444346785545349,0.2895290553569793,0.2035195082426071,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7757471203804016,0.2227922976016998,0.2127081155776977,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7100090980529785,0.1682102084159851,0.7658835649490356,285.05377197265625,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.532958984375,285.0526123046875,1.0,0.3745854794979095,1.0,1.0,0.0,1.0,-1.874914288520813,1.874911427497864,2.839214857885964e-06,1.4463036060333252,1.0,1.0,0.0,79.0621566772461,65.0,49889.6171875,0.0,628.3681030273438,1.0,280.9427490234375,284.0701599121094,297.167724609375,300.3504943847656,293.1499938964844,293.1499938964844,280.6499938964844,32793.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190970420837402,1.0,0.0,0.0,3.813669681549072,3.813694953918457,9.704640433483291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.9541015625,0.0,1697.928955078125,1895.4371337890625,0.0,2647.2060546875,0.9397485852241516,1.0,0.0,3.0,1.0,0.0
17998620,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8629334568977356,0.3036962151527405,0.2744058966636657,297.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6206615567207336,0.110394150018692,0.1064470782876014,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8500674962997437,0.2898938953876495,0.2038403004407882,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7812171578407288,0.2230916768312454,0.2130177915096283,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7142636775970459,0.1679762452840805,0.7648181915283203,284.9038391113281,284.95001220703125,296.4557800292969,294.2150573730469,296.4541320800781,297.5313415527344,284.8865661621094,1.0,0.3726339340209961,1.0,1.0,0.0,1.0,-1.875472068786621,1.875469207763672,2.840976776496973e-06,1.4468164443969729,0.9307849407196044,0.9307849407196044,0.0,76.98693084716797,65.0,50900.95703125,0.0,622.151611328125,1.0,280.6945495605469,283.884033203125,297.25537109375,300.6053771972656,293.1499938964844,293.1499938964844,280.6499938964844,35055.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265828490257263,1.0,0.0,0.0,3.8330092430114746,3.83303475379944,9.803316061152143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.40380859375,0.0,1739.0413818359375,1895.4371337890625,0.0,2716.65869140625,0.9441447257995604,1.0,0.0,3.0,1.0,0.0
17998680,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8700860738754272,0.3037827908992767,0.2744821608066559,297.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6260802745819092,0.1108415350317955,0.1067733541131019,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8569106459617615,0.2899791896343231,0.2038871794939041,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.787854790687561,0.2231926918029785,0.2130749523639679,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7193076014518738,0.1675791591405868,0.762816846370697,284.8771057128906,284.95001220703125,296.4832763671875,294.2388610839844,296.48162841796875,297.5290222167969,284.8819274902344,1.0,0.3699158132076263,1.0,1.0,0.0,1.0,-1.8736793994903564,1.8736766576766968,2.8357610517559806e-06,1.4454890489578247,0.8880783319473267,0.8880783319473267,0.0,74.3956298828125,53.0,50744.53515625,0.0,612.5697021484375,1.0,280.6566772460937,283.8912048339844,297.2681579589844,300.5758056640625,293.1499938964844,293.1499938964844,280.95001220703125,38707.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293671011924744,1.0,0.0,0.0,3.744602680206299,3.744628190994263,9.356313626085466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.6748046875,0.0,1661.7708740234375,1895.4371337890625,0.0,2742.5546875,0.9280284643173218,1.0,0.0,3.0,1.0,0.0
17998740,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8798187971115112,0.3043470978736877,0.2746180593967438,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6330196857452393,0.1112990900874137,0.1070739403367042,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8662263751029968,0.2904102802276611,0.2039514333009719,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7967331409454346,0.2235186696052551,0.2131282836198806,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7260031700134277,0.1673506200313568,0.7607285380363464,285.03387451171875,284.95001220703125,296.5106506347656,294.2627258300781,296.5090026855469,297.5274963378906,285.046875,1.0,0.3665974736213684,1.0,1.0,0.0,1.0,-1.8718349933624268,1.871832132339477,2.830334096870501e-06,1.4440754652023315,0.9914201498031616,0.9914201498031616,0.0,71.16009521484375,53.0,50174.046875,0.0,600.9164428710938,1.0,280.9033508300781,284.0644226074219,297.22735595703125,300.3908996582031,293.1499938964844,293.1499938964844,280.95001220703125,34250.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822309136390686,1.0,0.0,0.0,3.7810075283050537,3.7810325622558594,9.539121492707636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.734375,0.0,1670.306640625,1895.4371337890625,0.0,2676.975341796875,0.9354292750358582,1.0,0.0,3.0,1.0,0.0
17998800,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.893496036529541,0.3052099049091339,0.2751674652099609,297.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6422871947288513,0.1117683202028274,0.1073580533266067,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.879341185092926,0.2910901308059692,0.2042564004659652,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8088766932487488,0.2240334302186966,0.2133987247943878,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7353349328041077,0.1672882884740829,0.7594425082206726,285.05889892578125,284.95001220703125,296.537841796875,294.2865905761719,296.5362243652344,297.5269775390625,285.0588073730469,1.0,0.3628642857074737,1.0,1.0,0.0,1.0,-1.8719810247421265,1.8719781637191768,2.830834546330152e-06,1.444238781929016,1.0,1.0,0.0,67.22796630859375,41.0,50366.69921875,0.0,588.4892578125,1.0,280.943115234375,284.0687866210937,297.2607421875,300.4750061035156,293.1499938964844,293.1499938964844,280.6499938964844,33434.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198493123054504,1.0,0.0,0.0,3.8511533737182617,3.8511788845062256,9.896346000459744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.662109375,0.0,1748.4310302734375,1895.4371337890625,0.0,2654.173095703125,0.9486457109451294,1.0,0.0,3.0,1.0,0.0
17998860,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9102668762207032,0.3056591749191284,0.2756340205669403,297.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.6538066864013672,0.1122308149933815,0.1076310649514198,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8953696489334106,0.291481614112854,0.2045290470123291,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8225972652435303,0.2243728786706924,0.2136565148830413,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7468851208686829,0.1671071052551269,0.7581875920295715,284.9124450683594,284.95001220703125,296.5649108886719,294.3104858398437,296.5633239746094,297.5262756347656,284.89471435546875,1.0,0.3587594032287597,1.0,1.0,0.0,1.0,-1.8720011711120603,1.8719984292984009,2.8310389552643755e-06,1.4443587064743042,0.9441900253295898,0.9441900253295898,0.0,62.95430374145508,41.0,51390.0703125,0.0,574.88134765625,1.0,280.6938171386719,283.8837585449219,297.34783935546875,300.7289428710937,293.1499938964844,293.1499938964844,280.6499938964844,35088.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270014524459839,1.0,0.0,0.0,3.870190382003784,3.870216608047485,9.99442818283569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.498046875,0.0,1784.9891357421875,1895.4371337890625,0.0,2720.55029296875,0.9528414011001588,1.0,0.0,3.0,1.0,0.0
17998920,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9307113885879515,0.3057287931442261,0.2756438255310058,297.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6674293875694275,0.1126814857125282,0.1078916266560554,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9139294624328612,0.2915744185447693,0.204537808895111,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8375434279441833,0.2245020866394043,0.2136778086423874,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7602745890617371,0.1667545288801193,0.7560819387435913,284.8792724609375,284.95001220703125,296.59185791015625,294.3344116210937,296.5902404785156,297.52490234375,284.8835144042969,1.0,0.3542623221874237,1.0,1.0,0.0,1.0,-1.8698357343673704,1.8698328733444207,2.824780722221476e-06,1.442776083946228,0.8990506529808044,0.8990506529808044,0.0,58.603065490722656,29.0,51243.05859375,0.0,559.4970092773438,1.0,280.65643310546875,283.8841552734375,297.3615417480469,300.70086669921875,293.1499938964844,293.1499938964844,280.3500061035156,38535.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296054601669312,1.0,0.0,0.0,3.7898571491241455,3.789882898330689,9.583826567904907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.97265625,0.0,1714.0985107421875,1895.4371337890625,0.0,2744.773193359375,0.9379763603210448,1.0,0.0,3.0,1.0,0.0
17998980,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9550042152404784,0.3057908415794372,0.2755761444568634,297.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.6843367218971252,0.1131288781762123,0.108139619231224,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.938389003276825,0.2916450500488281,0.2044874131679535,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8560342788696289,0.2246051132678985,0.2136309295892715,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7770883440971375,0.1663721650838852,0.7536664605140686,284.78515625,284.95001220703125,296.6186218261719,294.3583374023437,296.6170349121094,297.52349853515625,284.7821350097656,1.0,0.3494402468204498,1.0,1.0,0.0,1.0,-1.8670356273651123,1.867032766342163,2.816633468682994e-06,1.4406813383102417,0.800414502620697,0.800414502620697,0.0,54.0369873046875,29.0,51646.09765625,0.0,543.027587890625,1.0,280.3986511230469,283.77911376953125,297.4034118652344,300.8453674316406,293.1499938964844,293.1499938964844,280.3500061035156,43828.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351645469665527,1.0,0.0,0.0,3.6469266414642334,3.646951913833618,8.874570767147816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.98583984375,0.0,1588.27490234375,1895.4371337890625,0.0,2796.572998046875,0.9068426489830016,1.0,0.0,3.0,1.0,0.0
17999040,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9811246991157532,0.3059951663017273,0.2754519879817962,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7052862644195557,0.1135771125555038,0.1083767339587211,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9667315483093262,0.2918106019496918,0.2043933719396591,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.879878580570221,0.2247625887393951,0.2135326862335205,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7984366416931152,0.1660225540399551,0.7510170936584473,284.87628173828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436462402344,297.5221252441406,284.8861999511719,1.0,0.3443334996700287,1.0,1.0,0.0,1.0,-1.8637583255767824,1.863755464553833,2.8070739972463343e-06,1.4381996393203735,0.8180994987487793,0.8180994987487793,0.0,49.28813171386719,32.0,51334.48046875,0.0,525.7029418945312,1.0,280.3583374023437,283.8966369628906,297.3881225585937,300.7409362792969,293.1499938964844,293.1499938964844,280.6499938964844,42868.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339530229568481,1.0,0.0,0.0,3.463571786880493,3.463595390319824,8.004638516467821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.583984375,0.0,1384.245361328125,1895.4371337890625,0.0,2785.2744140625,0.871431291103363,1.0,0.0,3.0,1.0,0.0
17999100,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.3067309856414795,0.2755612432956695,297.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7221009135246277,0.1140404194593429,0.1086765676736831,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9872977137565612,0.2923872470855713,0.204555407166481,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.900926947593689,0.2252067476511001,0.2136845290660858,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8162213563919067,0.165901243686676,0.7493307590484619,285.0192565917969,284.95001220703125,296.6717224121094,294.4061889648437,296.6701354980469,297.5215759277344,285.0296936035156,1.0,0.3411886096000671,1.0,1.0,0.0,1.0,-1.8625915050506592,1.86258864402771,2.803776396831381e-06,1.4373894929885864,0.9109723567962646,0.9109723567962646,0.0,45.94643783569336,32.0,50943.15234375,0.0,514.31640625,1.0,280.59698486328125,284.0414733886719,297.3508605957031,300.5621032714844,293.1499938964844,293.1499938964844,280.6499938964844,35005.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249781131744385,1.0,0.0,0.0,3.526310920715332,3.5263335704803467,8.297255931211112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.572265625,0.0,1392.672607421875,1895.4371337890625,0.0,2701.74853515625,0.8795303702354431,1.0,0.0,3.0,1.0,0.0
17999160,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.3082510828971863,0.2679537236690521,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.730027437210083,0.1145095527172088,0.1090640425682067,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9960312247276306,0.2930507957935333,0.204977810382843,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.911851167678833,0.2257305830717086,0.2141147255897522,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8242016434669495,0.1658666133880615,0.7488163709640503,285.0148010253906,284.95001220703125,296.69805908203125,294.4300842285156,296.69647216796875,297.5219421386719,285.0103454589844,1.0,0.3385630846023559,1.0,1.0,0.0,1.0,-1.854344606399536,1.8543418645858765,2.7797348138847155e-06,1.4310812950134275,0.9335493445396424,0.9335493445396424,0.0,44.36264801025391,35.0,51057.39453125,0.0,503.7867736816406,1.0,280.64117431640625,284.0147705078125,297.3903503417969,300.6508178710937,293.1499938964844,293.1499938964844,280.3500061035156,32948.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214406967163086,1.0,0.0,0.0,3.62065863609314,3.620681762695313,8.747187507651688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5205078125,0.0,1478.1207275390625,1895.4371337890625,0.0,2668.92138671875,0.8964380621910095,1.0,0.0,3.0,1.0,0.0
17999220,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.3102391064167022,0.2622649371623993,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7356810569763184,0.1149679869413375,0.1094689145684242,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.2934039533138275,0.2039611190557479,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.91988343000412,0.2260159701108932,0.2144803553819656,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8294767737388611,0.1656883955001831,0.7482431530952454,284.8634948730469,284.95001220703125,296.7242431640625,294.4539794921875,296.72265625,297.5215759277344,284.8506164550781,1.0,0.3365009427070617,1.0,1.0,0.0,1.0,-1.846514582633972,1.8465118408203125,2.756933099590242e-06,1.425027847290039,0.8324774503707886,0.8324774503707886,0.0,43.29291915893555,35.0,51595.6484375,0.0,495.2435607910156,1.0,280.399169921875,283.8477783203125,297.4775695800781,300.88543701171875,293.1499938964844,293.1499938964844,280.3500061035156,37983.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272622227668762,1.0,0.0,0.0,3.5837879180908203,3.583811521530152,8.569941769565048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.7587890625,0.0,1475.318359375,1895.4371337890625,0.0,2722.974609375,0.888914942741394,1.0,0.0,3.0,1.0,0.0
17999280,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3121477663516998,0.2591415047645569,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.739215612411499,0.1154180914163589,0.1098781377077102,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.293965071439743,0.2015544921159744,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.924320638179779,0.2261640876531601,0.2146279513835907,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8320818543434143,0.1654241681098938,0.7470279932022095,284.8932800292969,284.95001220703125,296.750244140625,294.4778747558594,296.7486572265625,297.5204467773437,284.9020080566406,1.0,0.3349000513553619,1.0,1.0,0.0,1.0,-1.8390417098999023,1.839038968086243,2.7352020879334304e-06,1.4191972017288208,0.8232951164245605,0.8232951164245605,0.0,42.64606475830078,38.0,51171.01171875,0.0,488.3314514160156,1.0,280.35858154296875,283.9173583984375,297.486328125,300.82537841796875,293.1499938964844,293.1499938964844,280.6499938964844,40690.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277453780174255,1.0,0.0,0.0,3.431791305541992,3.431813955307007,7.858416211092845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.94775390625,0.0,1336.6805419921875,1895.4371337890625,0.0,2727.46728515625,0.8615173101425171,1.0,0.0,3.0,1.0,0.0
