time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999340,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.3144057989120483,0.2567504942417145,297.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7421612739562988,0.1158796995878219,0.1102948561310768,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9990000128746032,0.2950761318206787,0.1996948421001434,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.927930474281311,0.2265451252460479,0.2148561924695968,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8341091275215149,0.1653554886579513,0.7461838722229004,285.0286560058594,284.95001220703125,296.776123046875,294.501708984375,296.7745361328125,297.5203857421875,285.0374450683594,1.0,0.3337609767913818,1.0,1.0,0.0,1.0,-1.8337507247924805,1.8337479829788208,2.719895746849943e-06,1.4150828123092651,0.9158108234405518,0.9158108234405518,0.0,42.17020797729492,38.0,50744.984375,0.0,483.3912658691406,1.0,280.5962219238281,284.05438232421875,297.452880859375,300.6537475585937,293.1499938964844,293.1499938964844,280.6499938964844,33975.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196864128112793,1.0,0.0,0.0,3.5002596378326416,3.500281810760498,8.175114203368139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.3271484375,0.0,1358.3416748046875,1895.4371337890625,0.0,2652.664306640625,0.8726589679718018,1.0,0.0,3.0,1.0,0.0
17999400,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.3166936039924621,0.2548652589321136,297.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.744715690612793,0.1163482517004013,0.1107253059744834,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.2964383959770202,0.1982285231351852,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9311835169792176,0.2270218878984451,0.2152774631977081,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8359308242797852,0.1653900295495987,0.7461529970169067,285.021728515625,284.95001220703125,296.80181884765625,294.5255432128906,296.8002624511719,297.5214538574219,285.01776123046875,1.0,0.3330553770065307,1.0,1.0,0.0,1.0,-1.8307092189788816,1.830706596374512,2.711123215703992e-06,1.412719964981079,0.9388442635536194,0.9388442635536194,0.0,41.826847076416016,56.0,50960.0390625,0.0,480.3543701171875,1.0,280.64093017578125,284.02667236328125,297.49151611328125,300.743896484375,293.1499938964844,293.1499938964844,280.3500061035156,32321.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166906833648682,1.0,0.0,0.0,3.6007511615753174,3.600774049758911,8.651263101455697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.22265625,0.0,1451.9095458984375,1895.4371337890625,0.0,2624.938720703125,0.8915221691131592,1.0,0.0,3.0,1.0,0.0
17999460,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.318154901266098,0.2580580413341522,297.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7428929209709167,0.1168084144592285,0.1111836433410644,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.2972927987575531,0.2007118165493011,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9275261163711548,0.2272976189851761,0.2156672924757003,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8328321576118469,0.1652895361185073,0.7461618781089783,284.87939453125,284.95001220703125,296.8273620605469,294.54931640625,296.8258056640625,297.52099609375,284.8682861328125,1.0,0.3352028131484985,1.0,1.0,0.0,1.0,-1.8385353088378904,1.838532567024231,2.73358091362752e-06,1.418689846992493,0.8472399115562439,0.8472399115562439,0.0,42.47001266479492,56.0,51863.59765625,0.0,487.4419250488281,1.0,280.3994140625,283.86456298828125,297.5794372558594,300.9913024902344,293.1499938964844,293.1499938964844,280.3500061035156,36814.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231756687164307,1.0,0.0,0.0,3.584990262985229,3.5850138664245605,8.575693755119573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.326171875,0.0,1468.024169921875,1895.4371337890625,0.0,2685.014404296875,0.8887143731117249,1.0,0.0,3.0,1.0,0.0
17999520,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.3183452785015106,0.2654644250869751,297.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7374615669250488,0.1172614395618438,0.1116578429937362,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9990000128746032,0.2971920669078827,0.2064681500196457,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9179422855377196,0.227463498711586,0.2158829420804977,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8254600763320923,0.1650664061307907,0.7455318570137024,284.9159851074219,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.5184631347656,284.9256286621094,1.0,0.3390668630599975,1.0,1.0,0.0,1.0,-1.85440194606781,1.8543992042541504,2.7798323571914807e-06,1.4310747385025024,0.8492913842201233,0.8492913842201233,0.0,43.97027587890625,59.0,52070.05859375,0.0,502.5957946777344,1.0,280.3584899902344,283.9278869628906,297.5943298339844,300.96832275390625,293.1499938964844,293.1499938964844,280.6499938964844,38686.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825206995010376,1.0,0.0,0.0,3.4817912578582764,3.48181414604187,8.089073162409477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.95458984375,0.0,1373.1328125,1895.4371337890625,0.0,2703.874267578125,0.870936393737793,1.0,0.0,3.0,1.0,0.0
17999580,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9990000128746032,0.3178973197937011,0.2734464704990387,297.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7317217588424683,0.1177234426140785,0.112139992415905,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9945881366729736,0.2968822419643402,0.2079641669988632,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9082669615745544,0.2278537154197693,0.2161875367164611,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8176631927490234,0.1649432331323623,0.7449663281440735,285.0622863769531,284.95001220703125,296.87799072265625,294.59674072265625,296.8764953613281,297.5170288085937,285.0724792480469,1.0,0.3419791460037231,1.0,1.0,0.0,1.0,-1.866072654724121,1.866069793701172,2.8144390853412915e-06,1.440398335456848,0.9585278034210204,0.9585278034210204,0.0,45.52635192871094,59.0,52050.05078125,0.0,515.32568359375,1.0,280.59796142578125,284.0682983398437,297.56817626953125,300.8333435058594,293.1499938964844,293.1499938964844,280.6499938964844,32506.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195606470108032,1.0,0.0,0.0,3.576498031616211,3.5765206813812256,8.535112669960654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.9189453125,0.0,1427.3089599609375,1895.4371337890625,0.0,2651.49951171875,0.8883286118507385,1.0,0.0,3.0,1.0,0.0
17999640,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9990000128746032,0.3168991804122925,0.2812601327896118,297.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7263703942298889,0.1181900352239608,0.1126308068633079,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.9872380495071412,0.2969923317432403,0.2079668194055557,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9000462293624878,0.2283411175012588,0.2166783213615417,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.810238778591156,0.1648516505956649,0.7448133826255798,285.0680847167969,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.5160522460937,285.0652770996094,1.0,0.3448863923549652,1.0,1.0,0.0,1.0,-1.8764392137527464,1.8764363527297967,2.845275275831227e-06,1.4485983848571775,1.0,1.0,0.0,47.061279296875,62.0,52615.21875,0.0,527.2559204101562,1.0,280.6416015625,284.0467529296875,297.6101379394531,300.9521179199219,293.1499938964844,293.1499938964844,280.3500061035156,30975.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191533088684082,1.0,0.0,0.0,3.6965179443359375,3.696541547775269,9.117566719396564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9375,0.0,1547.465576171875,1895.4371337890625,0.0,2647.727294921875,0.9122516512870787,1.0,0.0,3.0,1.0,0.0
17999700,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9922195076942444,0.3151319324970245,0.2845727205276489,297.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7175765633583069,0.1186422705650329,0.1131507530808448,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9748544096946716,0.2969341278076172,0.2080755233764648,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8873493075370789,0.228582501411438,0.2171307057142257,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7982213497161865,0.1645415872335434,0.7444064021110535,284.9119873046875,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.5154724121094,284.8943786621094,1.0,0.3475724160671234,1.0,1.0,0.0,1.0,-1.880663514137268,1.8806606531143188,2.8583849598362576e-06,1.4522898197174072,0.9164195656776428,0.9164195656776428,0.0,49.30387115478516,62.0,53734.140625,0.0,537.4905395507812,1.0,280.3967590332031,283.8541564941406,297.6978454589844,301.2258605957031,293.1499938964844,293.1499938964844,280.3500061035156,34054.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280518651008606,1.0,0.0,0.0,3.7329046726226807,3.732928991317749,9.297947372033376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.765625,0.0,1612.48583984375,1895.4371337890625,0.0,2730.318115234375,0.9206942915916444,1.0,0.0,3.0,1.0,0.0
17999760,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9767030477523804,0.3137465715408325,0.283186137676239,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.706535279750824,0.1190774291753768,0.1136765703558921,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.958409309387207,0.296667993068695,0.2080059945583343,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8724208474159241,0.2285859137773513,0.2173202037811279,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7839072942733765,0.1640179455280304,0.7429251670837402,284.88330078125,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.515380859375,284.8880310058594,1.0,0.3498786091804504,1.0,1.0,0.0,1.0,-1.8785794973373413,1.878576636314392,2.8519114039227134e-06,1.4504674673080444,0.8746579885482788,0.8746579885482788,0.0,51.98052978515625,65.0,53557.3359375,0.0,544.4488525390625,1.0,280.3573913574219,283.8601379394531,297.7077331542969,301.1968078613281,293.1499938964844,293.1499938964844,280.6499938964844,38124.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318254351615906,1.0,0.0,0.0,3.650057554244995,3.650081872940064,8.889815035217907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.58154296875,0.0,1549.131103515625,1895.4371337890625,0.0,2765.445068359375,0.906491756439209,1.0,0.0,3.0,1.0,0.0
17999820,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9625898003578186,0.3133769333362579,0.2824739813804626,297.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6971792578697205,0.119519867002964,0.1141886413097381,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9437215328216552,0.2967966794967651,0.2080098837614059,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8604636788368225,0.2287973016500473,0.2174985855817794,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7721645832061768,0.163641944527626,0.7412901520729065,285.0321350097656,284.95001220703125,296.977294921875,294.6908874511719,296.975830078125,297.514892578125,285.0434265136719,1.0,0.3519680500030517,1.0,1.0,0.0,1.0,-1.876591920852661,1.876589059829712,2.8459558052418288e-06,1.4488807916641235,0.9737749695777892,0.9737749695777892,0.0,54.42400360107422,65.0,53052.55859375,0.0,550.8806762695312,1.0,280.601318359375,284.0218505859375,297.6663513183594,301.0125427246094,293.1499938964844,293.1499938964844,280.6499938964844,33681.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258353471755981,1.0,0.0,0.0,3.6972975730896,3.697321653366089,9.121412176682496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.2548828125,0.0,1568.8564453125,1895.4371337890625,0.0,2709.711669921875,0.9162149429321288,1.0,0.0,3.0,1.0,0.0
17999880,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9518223404884338,0.3135424554347992,0.2825253903865814,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6903914213180542,0.1199708133935928,0.1146926060318946,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.932701587677002,0.297177255153656,0.2082812190055847,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8520357012748718,0.2291674762964248,0.2178836315870285,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.763664186000824,0.163411796092987,0.7404146194458008,285.0411376953125,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.5142517089844,285.03863525390625,1.0,0.353980004787445,1.0,1.0,0.0,1.0,-1.876993656158448,1.876990795135498,2.847122232196853e-06,1.4491751194000244,1.0,1.0,0.0,56.46132659912109,68.0,53331.578125,0.0,557.6719360351562,1.0,280.6425476074219,284.007568359375,297.6972961425781,301.1000061035156,293.1499938964844,293.1499938964844,280.3500061035156,32404.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241791725158691,1.0,0.0,0.0,3.790220499038696,3.790245294570923,9.585664884070866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.904296875,0.0,1666.9034423828125,1895.4371337890625,0.0,2694.328857421875,0.934213161468506,1.0,0.0,3.0,1.0,0.0
17999940,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9417853355407716,0.3133769631385803,0.2826396524906158,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6844035983085632,0.1204113513231277,0.1151922419667244,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9227163195610046,0.2972530722618103,0.2085201889276504,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.844636082649231,0.229330375790596,0.2182343304157257,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7561741471290588,0.1630514413118362,0.7395405769348145,284.8862609863281,284.95001220703125,297.02593994140625,294.7375183105469,297.02447509765625,297.5137634277344,284.8699645996094,1.0,0.3558975756168365,1.0,1.0,0.0,1.0,-1.877391338348389,1.87738847732544,2.8483400456025265e-06,1.4495116472244265,0.913985550403595,0.913985550403595,0.0,58.417236328125,68.0,54291.2265625,0.0,564.201904296875,1.0,280.3950500488281,283.8212585449219,297.7781982421875,301.3494873046875,293.1499938964844,293.1499938964844,280.3500061035156,35398.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313995599746704,1.0,0.0,0.0,3.802655696868897,3.802680969238281,9.648665582062677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.556640625,0.0,1705.044189453125,1895.4371337890625,0.0,2761.47802734375,0.9372059106826782,1.0,0.0,3.0,1.0,0.0
18000000,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9308090806007384,0.3129287660121918,0.2823778986930847,297.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6782978177070618,0.1208396703004837,0.1156847551465034,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9123336672782898,0.2970792949199676,0.2085091471672058,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8369539976119995,0.2293042242527008,0.2183480262756347,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7484810948371887,0.1625445634126663,0.7378787398338318,284.8733215332031,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.5132141113281,284.8796691894531,1.0,0.357659637928009,1.0,1.0,0.0,1.0,-1.875797867774964,1.8757950067520144,2.8436306820367463e-06,1.4482845067977903,0.8767229914665222,0.8767229914665222,0.0,60.49065780639648,71.0,54083.8515625,0.0,569.7036743164062,1.0,280.3569030761719,283.8446044921875,297.7866516113281,301.3085327148437,293.1499938964844,293.1499938964844,280.6499938964844,39124.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833629310131073,1.0,0.0,0.0,3.7005012035369873,3.700526237487793,9.137226584243764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.94091796875,0.0,1613.7847900390625,1895.4371337890625,0.0,2782.256103515625,0.91865336894989,1.0,0.0,3.0,1.0,0.0
18000060,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9215472936630248,0.3130930960178375,0.2822811305522918,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6732461452484131,0.1212881803512573,0.1161725670099258,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9040753841400146,0.2973766326904297,0.208579421043396,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8305738568305969,0.229612335562706,0.2185247093439102,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.742045521736145,0.1623042523860931,0.7364267706871033,285.0311279296875,284.95001220703125,297.0731506347656,294.78350830078125,297.0718078613281,297.5131225585937,285.0431823730469,1.0,0.3593394756317138,1.0,1.0,0.0,1.0,-1.87481689453125,1.8748140335083008,2.840655724867247e-06,1.4474729299545288,0.9801732301712036,0.9801732301712036,0.0,62.38336563110352,71.0,53579.78125,0.0,575.0545043945312,1.0,280.6023864746094,284.01422119140625,297.7486267089844,301.12530517578125,293.1499938964844,293.1499938964844,280.6499938964844,34174.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267782926559448,1.0,0.0,0.0,3.742899656295776,3.742924213409424,9.34780530315038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.2509765625,0.0,1624.998046875,1895.4371337890625,0.0,2718.475341796875,0.9268779754638672,1.0,0.0,3.0,1.0,0.0
18000120,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9156219959259032,0.3136648535728454,0.2827292680740356,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6699210405349731,0.1217635720968246,0.1166682094335556,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8990035653114319,0.2980553805828094,0.2089976817369461,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8264828324317932,0.2302473038434982,0.2190595418214798,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7378118634223938,0.1623734980821609,0.7364262938499451,285.0473937988281,284.95001220703125,297.0946960449219,294.8057556152344,297.09344482421875,297.5149841308594,285.0463562011719,1.0,0.3610690534114837,1.0,1.0,0.0,1.0,-1.8770908117294312,1.877087950706482,2.847358473445638e-06,1.4492132663726809,1.0,1.0,0.0,63.88625717163086,74.0,53856.03125,0.0,581.4713745117188,1.0,280.6428527832031,284.00860595703125,297.78289794921875,301.2164611816406,293.1499938964844,293.1499938964844,280.3500061035156,32991.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247659802436829,1.0,0.0,0.0,3.8250269889831534,3.825052261352539,9.762527497514384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.7177734375,0.0,1713.16064453125,1895.4371337890625,0.0,2699.77783203125,0.9424615502357484,1.0,0.0,3.0,1.0,0.0
18000180,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9104868173599244,0.3138676285743713,0.2831658720970154,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.667080819606781,0.1222433969378471,0.1171743273735046,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8946088552474976,0.29852956533432,0.2094620764255523,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8230006694793701,0.2308020740747451,0.2196970283985138,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7342546582221985,0.1624397039413452,0.7370684146881104,284.89947509765625,284.95001220703125,297.1146850585937,294.827392578125,297.113525390625,297.5189208984375,284.8830871582031,1.0,0.3628329932689667,1.0,1.0,0.0,1.0,-1.8803178071975708,1.8803149461746216,2.856977971532615e-06,1.4517490863800049,0.9290260076522828,0.9290260076522828,0.0,65.31285858154297,74.0,54903.14453125,0.0,588.341064453125,1.0,280.39434814453125,283.82574462890625,297.8651733398437,301.4715881347656,293.1499938964844,293.1499938964844,280.3500061035156,35296.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318508863449097,1.0,0.0,0.0,3.840254306793213,3.840280055999756,9.840410939432331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9921875,0.0,1749.7747802734375,1895.4371337890625,0.0,2765.682373046875,0.9459028244018556,1.0,0.0,3.0,1.0,0.0
18000240,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9046239256858826,0.3137626349925995,0.2832003831863403,297.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6639335751533508,0.1227222234010696,0.1176859438419342,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8894979953765869,0.2988035678863525,0.2097294777631759,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8189669251441956,0.2312458753585815,0.2201952040195465,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7303000092506409,0.1624441891908645,0.7374032735824585,284.8818359375,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.5242614746094,284.8876342773437,1.0,0.3645616173744201,1.0,1.0,0.0,1.0,-1.882296085357666,1.8822932243347168,2.8628915060835425e-06,1.4533087015151978,0.892378568649292,0.892378568649292,0.0,66.8829116821289,77.0,54805.27734375,0.0,594.7922973632812,1.0,280.35662841796875,283.8419189453125,297.8751220703125,301.439208984375,293.1499938964844,293.1499938964844,280.6499938964844,38644.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343279361724854,1.0,0.0,0.0,3.753072738647461,3.753098249435425,9.398688121109444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.64453125,0.0,1671.2359619140625,1895.4371337890625,0.0,2788.77001953125,0.93003511428833,1.0,0.0,3.0,1.0,0.0
18000300,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8998376131057739,0.3141983449459076,0.2833646237850189,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6612881422042847,0.1232214197516441,0.1182020753622055,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8851677775382996,0.2994990050792694,0.210085391998291,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8155414462089539,0.2319931983947754,0.2207904309034347,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7269399166107178,0.1626867055892944,0.7381346225738525,285.0419921875,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.5297546386719,285.0548400878906,1.0,0.3663049936294555,1.0,1.0,0.0,1.0,-1.885130286216736,1.885127305984497,2.871298647733056e-06,1.4554879665374756,1.0,1.0,0.0,68.34757995605469,77.0,54349.60546875,0.0,601.5404663085938,1.0,280.6036376953125,284.0153503417969,297.8374328613281,301.25994873046875,293.1499938964844,293.1499938964844,280.6499938964844,34062.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279463648796082,1.0,0.0,0.0,3.795959711074829,3.7959847450256334,9.614716418582248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.58203125,0.0,1686.6260986328125,1895.4371337890625,0.0,2729.3369140625,0.9386177659034728,1.0,0.0,3.0,1.0,0.0
18000360,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8968255519866943,0.3149815797805786,0.2840089499950409,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6595680713653564,0.1237400621175766,0.1187273561954498,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.882473349571228,0.3004931509494781,0.21073779463768,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8134551048278809,0.2329824119806289,0.221681460738182,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7248084545135498,0.1631471365690231,0.7400085926055908,285.0713195800781,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.53570556640625,285.07232666015625,1.0,0.3681508898735046,1.0,1.0,0.0,1.0,-1.890635848045349,1.8906329870224,2.8877361728518736e-06,1.459767460823059,1.0,1.0,0.0,69.56368255615234,80.0,54628.69921875,0.0,609.4591064453125,1.0,280.6431884765625,284.02520751953125,297.8698425292969,301.3508605957031,293.1499938964844,293.1499938964844,280.3500061035156,33577.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263484239578247,1.0,0.0,0.0,3.859500408172608,3.8595259189605713,9.939291203409084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.2919921875,0.0,1759.8094482421875,1895.4371337890625,0.0,2714.479736328125,0.950624406337738,1.0,0.0,3.0,1.0,0.0
18000420,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8938300013542175,0.3153802454471588,0.2846212983131408,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.6579039096832275,0.1242575570940971,0.1192618012428283,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8798447251319885,0.3012366592884063,0.2113997340202331,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8114361763000488,0.2338372319936752,0.2226188629865646,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7228056192398071,0.1635447144508361,0.7422261238098145,284.9312744140625,284.95001220703125,297.1801452636719,294.90850830078125,297.1793518066406,297.5430908203125,284.9141845703125,1.0,0.3700624108314514,1.0,1.0,0.0,1.0,-1.8965977430343628,1.896594762802124,2.905663905039546e-06,1.464449167251587,0.960145890712738,0.960145890712738,0.0,70.80656433105469,80.0,55802.16015625,0.0,617.8416137695312,1.0,280.3936462402344,283.844482421875,297.9492492675781,301.6092834472656,293.1499938964844,293.1499938964844,280.3500061035156,34734.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336906433105469,1.0,0.0,0.0,3.883747339248657,3.8837735652923584,1.0064570687973171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.923828125,0.0,1799.02734375,1895.4371337890625,0.0,2782.828125,0.9560472369194032,1.0,0.0,3.0,1.0,0.0
18000480,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8895935416221619,0.3153814375400543,0.284790575504303,297.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6556894183158875,0.1247676163911819,0.1198000013828277,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.876136302947998,0.3016923367977142,0.2118223458528518,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8084717988967896,0.2345046401023864,0.2233604937791824,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7200389504432678,0.1638089716434478,0.7438673973083496,284.8964538574219,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.5516357421875,284.9002685546875,1.0,0.3719524145126343,1.0,1.0,0.0,1.0,-1.900818109512329,1.9008151292800903,2.9184052436903585e-06,1.4677716493606567,0.920048713684082,0.920048713684082,0.0,72.27814483642578,83.0,55824.89453125,0.0,625.7198486328125,1.0,280.3563537597656,283.8390197753906,297.9588623046875,301.5862121582031,293.1499938964844,293.1499938964844,280.04998779296875,37597.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836718738079071,1.0,0.0,0.0,3.82746171951294,3.8274877071380615,9.774959153219245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.658203125,0.0,1752.2425537109375,1895.4371337890625,0.0,2811.074462890625,0.9458537697792052,1.0,0.0,3.0,1.0,0.0
18000540,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8852586150169373,0.3153561353683471,0.284875750541687,297.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.653468668460846,0.1252784132957458,0.1203397661447525,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.872358500957489,0.3021293580532074,0.2121986597776413,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8053598999977112,0.2351611852645874,0.224062830209732,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.7171698212623596,0.1640638709068298,0.7453689575195312,284.7978515625,284.95001220703125,297.2050476074219,294.94598388671875,297.2043762207031,297.5604553222656,284.7943115234375,1.0,0.3738311231136322,1.0,1.0,0.0,1.0,-1.9046672582626345,1.9046642780303955,2.93002744911064e-06,1.470783233642578,0.8233613967895508,0.8233613967895508,0.0,73.79289245605469,83.0,56427.89453125,0.0,633.4939575195312,1.0,280.0974426269531,283.72625732421875,297.9950866699219,301.7388610839844,293.1499938964844,293.1499938964844,280.04998779296875,42305.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426765203475952,1.0,0.0,0.0,3.7138876914978014,3.7139134407043457,9.203453714690112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2470703125,0.0,1653.423095703125,1895.4371337890625,0.0,2866.73193359375,0.9209228157997132,1.0,0.0,3.0,1.0,0.0
18000600,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8809067606925964,0.3154635429382324,0.28489550948143,297.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6512808203697205,0.1257939040660858,0.1208802610635757,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8685839772224426,0.3026684820652008,0.2125388830900192,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.802192211151123,0.2358880043029785,0.2247341722249984,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7142303586006165,0.1643662452697754,0.7467568516731262,284.8822937011719,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.5692749023437,284.89208984375,1.0,0.3756929934024811,1.0,1.0,0.0,1.0,-1.9082204103469849,1.908217549324036,2.940756303360104e-06,1.4735467433929443,0.8396462798118591,0.8396462798118591,0.0,75.33641052246094,86.0,56258.953125,0.0,641.1688842773438,1.0,280.05780029296875,283.8349609375,297.9776916503906,301.64031982421875,293.1499938964844,293.1499938964844,280.3500061035156,41820.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424125909805298,1.0,0.0,0.0,3.5555121898651123,3.5555362701416016,8.435243898929912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.16015625,0.0,1472.987548828125,1895.4371337890625,0.0,2864.264404296875,0.8904539942741394,1.0,0.0,3.0,1.0,0.0
18000660,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8778167366981506,0.3161739408969879,0.2853032052516937,297.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6497098803520203,0.1263304352760315,0.1214248687028884,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8659506440162659,0.3036748170852661,0.2131086438894271,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.800043523311615,0.2369494587182998,0.2256208509206771,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7121222615242004,0.1649279743432998,0.7488954663276672,285.031982421875,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.5765991210937,285.0423278808594,1.0,0.3776136338710785,1.0,1.0,0.0,1.0,-1.9136775732040403,1.913674592971801,2.9572438506875187e-06,1.4777674674987793,0.9402217268943788,0.9402217268943788,0.0,76.68169403076172,86.0,55979.515625,0.0,649.6685791015625,1.0,280.2993469238281,283.98553466796875,297.9397888183594,301.4642944335937,293.1499938964844,293.1499938964844,280.3500061035156,34531.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350624442100525,1.0,0.0,0.0,3.621299743652344,3.621323347091675,8.750286610847979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.0859375,0.0,1490.572265625,1895.4371337890625,0.0,2795.620361328125,0.9001861810684204,1.0,0.0,3.0,1.0,0.0
18000720,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8759176135063171,0.3170724809169769,0.2861130535602569,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.6487060189247131,0.1268808990716934,0.1219782754778862,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8644002676010132,0.3048550486564636,0.2139284014701843,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7988967299461365,0.238164871931076,0.2267608344554901,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7109084129333496,0.1656398922204971,0.7520244121551514,285.0394287109375,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.583984375,285.0373229980469,1.0,0.3796437680721283,1.0,1.0,0.0,1.0,-1.9214236736297607,1.921420693397522,2.980796807605657e-06,1.483799695968628,0.9763407111167908,0.9763407111167908,0.0,77.84276580810547,89.0,56420.3984375,0.0,659.3602294921875,1.0,280.3419494628906,283.9701843261719,297.9744873046875,301.564697265625,293.1499938964844,293.1499938964844,280.04998779296875,32499.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331950902938843,1.0,0.0,0.0,3.718757152557373,3.7187812328338623,9.227603641193128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.66796875,0.0,1584.3299560546875,1895.4371337890625,0.0,2778.208740234375,0.9183849096298218,1.0,0.0,3.0,1.0,0.0
18000780,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8736429810523987,0.3174861371517181,0.2867771089076996,297.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6475489735603333,0.1274252831935882,0.1225393489003181,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8625460267066956,0.3057003319263458,0.2146862745285034,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7974993586540222,0.2391788065433502,0.2278760522603988,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7095073461532593,0.1662319153547287,0.7552277445793152,284.89215087890625,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.5936279296875,284.8793029785156,1.0,0.3817252814769745,1.0,1.0,0.0,1.0,-1.9289929866790767,1.9289900064468384,3.003973688464612e-06,1.4897350072860718,0.887270987033844,0.887270987033844,0.0,79.10493469238281,89.0,57452.875,0.0,669.3165283203125,1.0,280.0965881347656,283.7958984375,298.0528259277344,301.8218688964844,293.1499938964844,293.1499938964844,280.04998779296875,35965.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403093218803406,1.0,0.0,0.0,3.722645282745361,3.722670078277588,9.246909939975012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.3134765625,0.0,1615.23876953125,1895.4371337890625,0.0,2844.60546875,0.9193602800369264,1.0,0.0,3.0,1.0,0.0
18000840,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8702170848846436,0.3175853192806244,0.2869855463504791,297.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.645893931388855,0.1279632747173309,0.1231026425957679,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8596966862678528,0.3063289821147918,0.2151967585086822,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7951923608779907,0.2400459051132202,0.2287790477275848,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7072691917419434,0.1667132377624511,0.7577624917030334,284.90216064453125,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.60467529296875,284.90887451171875,1.0,0.38377445936203,1.0,1.0,0.0,1.0,-1.9346624612808228,1.9346593618392944,3.0213884656404844e-06,1.4941725730895996,0.8716352581977844,0.8716352581977844,0.0,80.60655212402344,92.0,57408.87109375,0.0,678.6524658203125,1.0,280.05743408203125,283.8348999023437,298.0582275390625,301.7850036621094,293.1499938964844,293.1499938964844,280.3500061035156,38642.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842750608921051,1.0,0.0,0.0,3.628054618835449,3.6280789375305176,8.78296077644336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.5205078125,0.0,1528.5418701171875,1895.4371337890625,0.0,2867.4248046875,0.9026822447776794,1.0,0.0,3.0,1.0,0.0
18000900,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8672443628311157,0.3181847929954529,0.2873187065124511,297.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6444657444953918,0.1285172402858734,0.1236680746078491,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.857265055179596,0.307343065738678,0.2157893180847168,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7932535409927368,0.2411795556545257,0.2297566384077072,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7053483724594116,0.1673876345157623,0.7605267763137817,285.0509033203125,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.613525390625,285.0610046386719,1.0,0.3858414590358734,1.0,1.0,0.0,1.0,-1.9409438371658323,1.940940737724304,3.040668616449693e-06,1.4990330934524536,0.9776548147201538,0.9776548147201538,0.0,82.04029083251953,92.0,57114.5859375,0.0,688.2965087890625,1.0,280.3010559082031,283.9891357421875,298.0215148925781,301.6158142089844,293.1499938964844,293.1499938964844,280.3500061035156,33396.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371820449829102,1.0,0.0,0.0,3.692889213562012,3.692913293838501,9.099674116441748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0556640625,0.0,1561.7021484375,1895.4371337890625,0.0,2815.3984375,0.9150159358978271,1.0,0.0,3.0,1.0,0.0
18000960,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8653936982154846,0.3190392553806305,0.2880655229091644,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6435495018959045,0.1290845274925232,0.1242401450872421,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.855833888053894,0.3085654079914093,0.2166304290294647,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.792244017124176,0.2424805015325546,0.2309753000736236,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7043009996414185,0.1682104170322418,0.7641728520393372,285.0592041015625,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.6214294433594,285.05767822265625,1.0,0.3879977762699127,1.0,1.0,0.0,1.0,-1.9493778944015503,1.949374794960022,3.066701310672215e-06,1.5055843591690063,1.0,1.0,0.0,83.28280639648438,95.0,57546.66015625,0.0,699.0689697265625,1.0,280.3424987792969,283.9762878417969,298.0516052246094,301.71539306640625,293.1499938964844,293.1499938964844,280.04998779296875,32326.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364489674568176,1.0,0.0,0.0,3.786237955093384,3.7862627506256095,9.565530945110368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.765625,0.0,1661.576904296875,1895.4371337890625,0.0,2808.556884765625,0.9332271814346312,1.0,0.0,3.0,1.0,0.0
18001020,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.863296627998352,0.3194420039653778,0.2887092530727386,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.642533004283905,0.1296451389789581,0.1248184219002723,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.854198694229126,0.3094681203365326,0.2174254655838012,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7910624146461487,0.2435837090015411,0.2321756929159164,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7031353712081909,0.1689111143350601,0.76787930727005,284.9095153808594,284.95001220703125,297.262939453125,295.0785827636719,297.2626953125,297.63165283203125,284.8942565917969,1.0,0.3901931047439575,1.0,1.0,0.0,1.0,-1.95769464969635,1.9576915502548216,3.092552560701733e-06,1.5120840072631836,0.9297447800636292,0.9297447800636292,0.0,84.60629272460938,95.0,58718.8203125,0.0,710.0995483398438,1.0,280.0950622558594,283.7929992675781,298.1238708496094,301.9728088378906,293.1499938964844,293.1499938964844,280.04998779296875,34759.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441184759140015,1.0,0.0,0.0,3.810014724731445,3.81003999710083,9.68604695117392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.2138671875,0.0,1708.8961181640625,1895.4371337890625,0.0,2880.217529296875,0.9387571811676024,1.0,0.0,3.0,1.0,0.0
18001080,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8601147532463074,0.3194809854030609,0.2888913154602051,297.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6410520076751709,0.1301966309547424,0.1253977715969085,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8516168594360352,0.3101031482219696,0.2179621011018753,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7889978289604187,0.2445012778043747,0.2331487238407135,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7011628746986389,0.1694672703742981,0.7708441615104675,284.89434814453125,284.95001220703125,297.26641845703125,295.0934753417969,297.2662353515625,297.6436462402344,284.89959716796875,1.0,0.3923403024673462,1.0,1.0,0.0,1.0,-1.9639842510223389,1.9639811515808103,3.112170588792651e-06,1.5169906616210938,0.8987020254135132,0.8987020254135132,0.0,86.17381286621094,98.0,58726.34765625,0.0,720.3922119140625,1.0,280.05682373046875,283.8069763183594,298.1265869140625,301.939208984375,293.1499938964844,293.1499938964844,280.3500061035156,37860.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471646904945374,1.0,0.0,0.0,3.73861575126648,3.738641023635864,9.326420240540756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.21484375,0.0,1648.2667236328125,1895.4371337890625,0.0,2908.721923828125,0.9263298511505128,1.0,0.0,3.0,1.0,0.0
18001140,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8572852611541748,0.3200371265411377,0.2891702950000763,297.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6397429704666138,0.1307632178068161,0.1259777247905731,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8493468165397644,0.3111259043216705,0.2185553014278412,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7872075438499451,0.2456838190555572,0.2341695874929428,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6994214653968811,0.1702078729867935,0.7739147543907166,285.0492553710937,284.95001220703125,297.269287109375,295.1080017089844,297.2691650390625,297.6525573730469,285.0604248046875,1.0,0.3944846987724304,1.0,1.0,0.0,1.0,-1.970638632774353,1.9706355333328247,3.1329091143561527e-06,1.5221189260482788,1.0,1.0,0.0,87.68339538574219,98.0,58349.40234375,0.0,730.8497924804688,1.0,280.303466796875,283.97283935546875,298.0860595703125,301.7601013183594,293.1499938964844,293.1499938964844,280.3500061035156,33598.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419027328491211,1.0,0.0,0.0,3.7906012535095215,3.790626287460327,9.58759073910187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9306640625,0.0,1676.6309814453125,1895.4371337890625,0.0,2859.49755859375,0.9369212985038756,1.0,0.0,3.0,1.0,0.0
