time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8556404113769531,0.3209390044212341,0.289918839931488,297.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.638962984085083,0.131345123052597,0.1265633851289749,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8481234312057495,0.3124215006828308,0.2194249778985977,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7864023447036743,0.2470762133598327,0.2354546636343002,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6986053586006165,0.1711265742778778,0.777924656867981,285.0762939453125,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.6595764160156,285.0773620605469,1.0,0.3967130482196808,1.0,1.0,0.0,1.0,-1.9796417951583865,1.979638695716858,3.161125732731307e-06,1.5290818214416504,1.0,1.0,0.0,88.9643783569336,86.0,58683.4296875,0.0,742.5333862304688,1.0,280.3431396484375,283.98321533203125,298.1117248535156,301.8493957519531,293.1499938964844,293.1499938964844,280.04998779296875,33447.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411532044410706,1.0,0.0,0.0,3.8520429134368896,3.8520684242248535,9.900918485072907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.0263671875,0.0,1749.6239013671875,1895.4371337890625,0.0,2852.4912109375,0.9488475918769836,1.0,0.0,3.0,1.0,0.0
18001260,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8581132888793945,0.3214587569236755,0.2905681431293487,297.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6411455869674683,0.131922498345375,0.1270801275968551,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.8509284853935242,0.313445121049881,0.2202339768409729,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7895860075950623,0.2483040243387222,0.2366829514503479,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7014604806900024,0.1719508916139602,0.781767725944519,284.9358825683594,284.95001220703125,297.2733459472656,295.1361999511719,297.27325439453125,297.669189453125,284.9198303222656,1.0,0.3969067633152008,1.0,1.0,0.0,1.0,-1.9881069660186768,1.9881038665771484,3.187862603226677e-06,1.535680890083313,0.9640689492225648,0.9640689492225648,0.0,88.35997009277344,86.0,59933.79296875,0.0,747.4791870117188,1.0,280.0937805175781,283.8033142089844,298.1802062988281,302.1047058105469,293.1499938964844,293.1499938964844,280.04998779296875,34532.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485537171363831,1.0,0.0,0.0,3.879319667816162,3.879345655441284,1.0041634368462835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6611328125,0.0,1791.90625,1895.4371337890625,0.0,2921.726318359375,0.9550127387046814,1.0,0.0,3.0,1.0,0.0
18001320,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8622797727584839,0.321573793888092,0.2907248139381408,297.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.644858181476593,0.1324904859066009,0.1275513917207718,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8555015325546265,0.3141652941703796,0.2207539975643158,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7945343255996704,0.2493250221014022,0.2376423925161361,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.705901026725769,0.1726199984550476,0.7846855521202087,284.9018249511719,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.68145751953125,284.9053039550781,1.0,0.3961597681045532,1.0,1.0,0.0,1.0,-1.9941445589065552,1.9941413402557373,3.2069813187263208e-06,1.540369749069214,0.9262564778327942,0.9262564778327942,0.0,86.7845687866211,74.0,59993.0234375,0.0,747.1397094726562,1.0,280.0563659667969,283.795654296875,298.1830749511719,302.0763854980469,293.1499938964844,293.1499938964844,279.75,37229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516615033149719,1.0,0.0,0.0,3.831512689590454,3.831538677215576,9.795662663236726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7373046875,0.0,1754.297607421875,1895.4371337890625,0.0,2950.835205078125,0.9465489983558656,1.0,0.0,3.0,1.0,0.0
18001380,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.8684767484664917,0.3216632604598999,0.290764570236206,297.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.6501356959342957,0.1330583542585373,0.1279898136854171,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8620981574058533,0.3148595094680786,0.2211975306272506,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.8013929724693298,0.2503269612789154,0.2385196238756179,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.7119436860084534,0.1732675284147262,0.7872384786605835,284.8018493652344,284.95001220703125,297.2755432128906,295.16326904296875,297.2755126953125,297.6933898925781,284.7994384765625,1.0,0.3946318924427032,1.0,1.0,0.0,1.0,-1.9993716478347776,1.99936842918396,3.2235338949249126e-06,1.5443955659866333,0.8298333883285522,0.8298333883285522,0.0,84.3973617553711,74.0,60612.97265625,0.0,743.356201171875,1.0,279.7972717285156,283.6827697753906,298.2117919921875,302.22467041015625,293.1499938964844,293.1499938964844,279.75,41874.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574384450912476,1.0,0.0,0.0,3.725441932678223,3.7254676818847656,9.260807587452292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.5478515625,0.0,1663.592529296875,1895.4371337890625,0.0,3004.983154296875,0.9233000874519348,1.0,0.0,3.0,1.0,0.0
18001440,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8767380714416504,0.3219150304794311,0.2907250225543976,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6570349931716919,0.1336313784122467,0.1284015476703643,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8707626461982727,0.3156701624393463,0.2215849310159683,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8100234866142273,0.2514087855815887,0.2393359541893005,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7191895246505737,0.1739648133516311,0.7895158529281616,284.88677978515625,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,297.7042236328125,284.8948669433594,1.0,0.3924656510353088,1.0,1.0,0.0,1.0,-2.0039985179901123,2.003995180130005,3.238173803765676e-06,1.5479254722595217,0.8485148549079895,0.8485148549079895,0.0,81.3460693359375,62.0,60469.5234375,0.0,736.785888671875,1.0,279.7576904296875,283.7860107421875,298.1908569335937,302.1219787597656,293.1499938964844,293.1499938964844,280.04998779296875,41173.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572848439216614,1.0,0.0,0.0,3.5844507217407227,3.584475040435791,8.573113063903293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.578125,0.0,1499.4718017578125,1895.4371337890625,0.0,3003.54296875,0.8961959481239319,1.0,0.0,3.0,1.0,0.0
18001500,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8885237574577332,0.3227921426296234,0.2910753488540649,297.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6663718223571777,0.1342265307903289,0.1287955492734909,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.882857620716095,0.3169636130332947,0.2221962660551071,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8210154175758362,0.2528395652770996,0.2403577268123626,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7285857200622559,0.1749326288700103,0.7924702167510986,285.0327453613281,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.710693359375,285.04168701171875,1.0,0.3898625373840332,1.0,1.0,0.0,1.0,-2.0103979110717773,2.01039457321167,3.258467359046336e-06,1.552797555923462,0.9474784731864928,0.9474784731864928,0.0,77.52098083496094,62.0,60169.12109375,0.0,728.9972534179688,1.0,280.0000305175781,283.93463134765625,298.1521911621094,301.941650390625,293.1499938964844,293.1499938964844,280.04998779296875,34426.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506025671958923,1.0,0.0,0.0,3.6476705074310303,3.647694110870361,8.878191124495061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.134765625,0.0,1518.8155517578125,1895.4371337890625,0.0,2940.91455078125,0.9058813452720642,1.0,0.0,3.0,1.0,0.0
18001560,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9043482542037964,0.3238774538040161,0.2918318212032318,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6786152124404907,0.1348366737365722,0.1291809529066085,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.898927628993988,0.3184408843517303,0.2230549752712249,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.834934413433075,0.2544301450252533,0.2416262179613113,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7407900094985962,0.1760604977607727,0.7963839173316956,285.0359191894531,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.7166748046875,285.0339050292969,1.0,0.3869737684726715,1.0,1.0,0.0,1.0,-2.019022226333618,2.0190188884735107,3.286016408310388e-06,1.559423327445984,0.9800769686698914,0.9800769686698914,0.0,73.04470825195312,50.0,60616.93359375,0.0,720.7457275390625,1.0,280.0421447753906,283.9183349609375,298.1820983886719,302.0398864746094,293.1499938964844,293.1499938964844,279.75,32647.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491821885108948,1.0,0.0,0.0,3.7395832538604736,3.739607572555542,9.331247952104604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.6337890625,0.0,1609.4339599609375,1895.4371337890625,0.0,2927.611328125,0.9231492280960084,1.0,0.0,3.0,1.0,0.0
18001620,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9246863722801208,0.3244885206222534,0.2924416363239288,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6932671070098877,0.1354410648345947,0.1295607239007949,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.918962061405182,0.3195763230323791,0.2238418459892273,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8515589833259583,0.25580894947052,0.2428529113531112,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.755570650100708,0.1770642846822738,0.8003173470497131,284.8887634277344,284.95001220703125,297.2762145996094,295.21466064453125,297.2762451171875,297.72711181640625,284.8776550292969,1.0,0.3838143944740295,1.0,1.0,0.0,1.0,-2.0273549556732178,2.027351856231689,3.312812850708724e-06,1.5658634901046753,0.8895329236984253,0.8895329236984253,0.0,68.31378173828125,50.0,61659.58203125,0.0,711.2938232421875,1.0,279.7961730957031,283.7467956542969,298.25128173828125,302.2917785644531,293.1499938964844,293.1499938964844,279.75,36154.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559831976890564,1.0,0.0,0.0,3.739365816116333,3.73939061164856,9.330162242804364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.82421875,0.0,1636.0709228515625,1895.4371337890625,0.0,2991.339111328125,0.923259973526001,1.0,0.0,3.0,1.0,0.0
18001680,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9479830861091614,0.3248351216316223,0.2926098108291626,298.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7098824977874756,0.1360402405261993,0.129932627081871,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.942934274673462,0.3205079138278961,0.2243727445602417,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8709728121757507,0.2570489048957824,0.2438520044088363,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7728612422943115,0.1779585480690002,0.8035117983818054,284.9049987792969,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,297.7398376464844,284.9110107421875,1.0,0.3803565502166748,1.0,1.0,0.0,1.0,-2.0336790084838867,2.03367567062378,3.333181211928604e-06,1.5707203149795532,0.8783487677574158,0.8783487677574158,0.0,63.54751205444336,38.0,61621.84765625,0.0,699.9906005859375,1.0,279.7572937011719,283.7874755859375,298.25152587890625,302.2474975585937,293.1499938964844,293.1499938964844,280.04998779296875,38451.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858141303062439,1.0,0.0,0.0,3.6508495807647705,3.650873899459839,8.89367299805599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.7958984375,0.0,1552.4617919921875,1895.4371337890625,0.0,3011.57373046875,0.9076783061027528,1.0,0.0,3.0,1.0,0.0
18001740,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9745205640792848,0.3257118165493011,0.2929343581199646,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7287075519561768,0.1366570740938186,0.1302981972694397,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9706281423568726,0.3218435943126678,0.2249916344881057,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8961157202720642,0.2585748732089996,0.2449315786361694,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7951638698577881,0.1790589541196823,0.8069269061088562,285.050537109375,284.95001220703125,297.275634765625,295.2391967773437,297.275634765625,297.7481384277344,285.05914306640625,1.0,0.3767080307006836,1.0,1.0,0.0,1.0,-2.040645837783813,2.040642499923706,3.355619810463395e-06,1.5760196447372437,0.9829134941101074,0.9829134941101074,0.0,58.4630241394043,38.0,61315.55859375,0.0,688.0311279296875,1.0,280.0016174316406,283.9383544921875,298.21466064453125,302.0747985839844,293.1499938964844,293.1499938964844,280.04998779296875,33418.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529248237609863,1.0,0.0,0.0,3.715164184570313,3.715188503265381,9.209781524077698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.2392578125,0.0,1587.22216796875,1895.4371337890625,0.0,2962.672607421875,0.9199302792549132,1.0,0.0,3.0,1.0,0.0
18001800,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.3268567025661468,0.2919555008411407,298.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.752044677734375,0.1372879892587661,0.1306737661361694,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9986615180969238,0.3233872354030609,0.2258252054452896,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9310197234153748,0.2602682113647461,0.2462659329175949,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8227061629295349,0.180312380194664,0.8112856149673462,285.0556335449219,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.7549743652344,285.0540466308594,1.0,0.372928261756897,1.0,1.0,0.0,1.0,-2.0481412410736084,2.048137903213501,3.3801993595261592e-06,1.581945538520813,1.0,1.0,0.0,53.20562362670898,41.0,61722.52734375,0.0,675.6827392578125,1.0,280.04266357421875,283.9255676269531,298.2412414550781,302.1723937988281,293.1499938964844,293.1499938964844,279.75,32576.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523972630500793,1.0,0.0,0.0,3.8011879920959473,3.801213026046753,9.641220231060288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9921.6513671875,0.0,1681.295166015625,1895.4371337890625,0.0,2957.72900390625,0.9367682933807372,1.0,0.0,3.0,1.0,0.0
18001860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.328627347946167,0.2833162248134613,298.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7604931592941284,0.1379075050354004,0.1312079727649688,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.3251223266124725,0.220357060432434,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9440068006515504,0.261691689491272,0.2477036416530609,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8320735692977905,0.1814023405313491,0.8163373470306396,284.885009765625,284.95001220703125,297.2749938964844,295.26318359375,297.2750244140625,297.7562561035156,284.86871337890625,1.0,0.3704092800617218,1.0,1.0,0.0,1.0,-2.0392825603485107,2.039279222488404,3.351267650941736e-06,1.5750118494033811,0.9128955602645874,0.9128955602645874,0.0,51.48823928833008,41.0,62495.3828125,0.0,662.6902465820312,1.0,279.7948303222656,283.72686767578125,298.3042297363281,302.4124755859375,293.1499938964844,293.1499938964844,279.75,35510.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593842387199402,1.0,0.0,0.0,3.812725782394409,3.812751293182373,9.69983716458955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1630859375,0.0,1718.031494140625,1895.4371337890625,0.0,3023.229736328125,0.9394510388374328,1.0,0.0,3.0,1.0,0.0
18001920,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3310698568820953,0.2769361138343811,298.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7673046588897705,0.1385176032781601,0.1317453980445861,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.9990000128746032,0.3274402916431427,0.2153947502374649,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9536499977111816,0.2629062235355377,0.2488635331392288,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8394064903259277,0.1823935359716415,0.8206585049629211,284.8736572265625,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,297.7449951171875,284.87969970703125,1.0,0.3684917390346527,1.0,1.0,0.0,1.0,-2.032877445220948,2.032874345779419,3.3302228530374123e-06,1.5698612928390503,0.8761465549468994,0.8761465549468994,0.0,50.254615783691406,59.0,62041.13671875,0.0,653.3106689453125,1.0,279.7568664550781,283.75469970703125,298.2973327636719,302.3380432128906,293.1499938964844,293.1499938964844,280.04998779296875,39332.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610101342201233,1.0,0.0,0.0,3.703771591186523,3.703796625137329,9.15338375762076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.21875,0.0,1619.1240234375,1895.4371337890625,0.0,3038.47900390625,0.9196154475212096,1.0,0.0,3.0,1.0,0.0
18001980,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.334330677986145,0.2755891382694244,298.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7696838974952698,0.1391481459140777,0.1323214471340179,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.3304861187934875,0.214347094297409,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9570609927177428,0.264445424079895,0.2501302659511566,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8423056602478027,0.183681234717369,0.8256387114524841,285.03155517578125,284.95001220703125,297.2748413085937,295.2867431640625,297.2748413085937,297.7290344238281,285.0415954589844,1.0,0.3695860505104065,1.0,1.0,0.0,1.0,-2.038172721862793,2.038169384002685,3.346840230733505e-06,1.5736148357391355,0.9802248477935792,0.9802248477935792,0.0,50.16109848022461,59.0,61611.66796875,0.0,657.2064819335938,1.0,280.00250244140625,283.9226989746094,298.25408935546875,302.1378173828125,293.1499938964844,293.1499938964844,280.04998779296875,34205.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854638934135437,1.0,0.0,0.0,3.747755765914917,3.747780323028565,9.372076306135568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7607421875,0.0,1630.88720703125,1895.4371337890625,0.0,2978.737548828125,0.9279706478118896,1.0,0.0,3.0,1.0,0.0
18002040,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.3374243080615997,0.2778204083442688,298.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7688092589378357,0.1397967338562011,0.132941648364067,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.3334465026855469,0.2160825431346893,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9564889073371888,0.2662034630775451,0.2517321705818176,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8422238826751709,0.1851793676614761,0.8320683240890503,285.048583984375,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,297.72149658203125,285.0493469238281,1.0,0.3725771307945251,1.0,1.0,0.0,1.0,-2.053314685821533,2.053311347961426,3.3959042866626987e-06,1.58518648147583,1.0,1.0,0.0,50.92090606689453,77.0,62141.3125,0.0,672.0217895507812,1.0,280.0429077148437,283.92144775390625,298.280517578125,302.2327880859375,293.1499938964844,293.1499938964844,279.75,33045.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532971143722534,1.0,0.0,0.0,3.828232288360596,3.828257560729981,9.778896128409542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.470703125,0.0,1717.4647216796875,1895.4371337890625,0.0,2966.16162109375,0.94322007894516,1.0,0.0,3.0,1.0,0.0
18002100,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.339294970035553,0.2834690809249878,298.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.7649010419845581,0.1404418051242828,0.1335907727479934,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9990000128746032,0.3355059623718261,0.2204759418964386,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9517830610275269,0.2677858769893646,0.2533658146858215,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.839016318321228,0.1865571141242981,0.8387775421142578,284.9203491210937,284.95001220703125,297.2756042480469,295.3099975585937,297.2755432128906,297.7245483398437,284.9096984863281,1.0,0.3772912323474884,1.0,1.0,0.0,1.0,-2.0761637687683105,2.076160430908203,3.4709100873442367e-06,1.6027971506118774,0.9450334310531616,0.9450334310531616,0.0,52.46654510498047,77.0,63649.609375,0.0,696.1677856445312,1.0,279.79425048828125,283.7580871582031,298.3485107421875,302.4997253417969,293.1499938964844,293.1499938964844,279.75,34917.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602387309074402,1.0,0.0,0.0,3.8492143154144287,3.849240064620972,9.886383622870198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.2724609375,0.0,1757.759765625,1895.4371337890625,0.0,3031.243896484375,0.9480301141738892,1.0,0.0,3.0,1.0,0.0
18002160,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.3395917415618896,0.2926014959812164,298.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7581784725189209,0.1410804986953735,0.1342562437057495,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.3364328444004059,0.2275789380073547,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9425861835479736,0.2692126035690307,0.2548063397407532,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8325811624526978,0.1877648681402206,0.8447452783584595,284.9302978515625,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,297.73834228515625,284.9371643066406,1.0,0.3835298120975494,1.0,1.0,0.0,1.0,-2.1053500175476074,2.105346441268921,3.568117790564429e-06,1.6253594160079956,0.9390156269073486,0.9390156269073486,0.0,54.81377029418945,95.0,64272.2421875,0.0,729.0645141601562,1.0,279.75653076171875,283.781494140625,298.35467529296875,302.49609375,293.1499938964844,293.1499938964844,279.45001220703125,36528.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863556981086731,1.0,0.0,0.0,3.812272548675537,3.81229829788208,9.697530458652182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.84765625,0.0,1725.443603515625,1895.4371337890625,0.0,3062.36865234375,0.9423195719718932,1.0,0.0,3.0,1.0,0.0
18002220,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9990000128746032,0.3383293449878692,0.3048334717750549,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7488491535186768,0.1417191922664642,0.1349513828754425,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9978730082511902,0.3362838923931122,0.2355542331933975,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9289695620536804,0.2706424295902252,0.2562719583511352,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.823141872882843,0.1888766884803772,0.8504859209060669,284.8516845703125,284.95001220703125,297.2777099609375,295.3330993652344,297.27764892578125,297.76739501953125,284.8514709472656,1.0,0.3910794556140899,1.0,1.0,0.0,1.0,-2.139177799224853,2.139173984527588,3.682972646856797e-06,1.6517380475997925,0.8699264526367188,0.8699264526367188,0.0,58.05549621582031,95.0,65763.7265625,0.0,770.128662109375,1.0,279.4971923828125,283.67218017578125,298.3895874023437,302.698974609375,293.1499938964844,293.1499938964844,279.45001220703125,39135.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705097436904907,1.0,0.0,0.0,3.764336347579956,3.764362096786499,9.455187637286144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1982421875,0.0,1688.3284912109375,1895.4371337890625,0.0,3127.592041015625,0.93109792470932,1.0,0.0,3.0,1.0,0.0
18002280,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9667896032333374,0.3366709351539612,0.3039740920066833,298.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7242030501365662,0.1423496901988983,0.1358288526535034,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9655594825744628,0.3360695838928222,0.2355269938707351,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8929609656333923,0.2720175385475158,0.2578401863574981,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7945396304130554,0.1898022592067718,0.8562595844268799,284.90576171875,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,297.80792236328125,284.9103698730469,1.0,0.3985143005847931,1.0,1.0,0.0,1.0,-2.147952079772949,2.147948265075684,3.713491423695814e-06,1.6588287353515625,0.8813090324401855,0.8813090324401855,0.0,65.39420318603516,113.0,65903.6875,0.0,804.76953125,1.0,279.4573669433594,283.7282409667969,298.3779296875,302.64813232421875,293.1499938964844,293.1499938964844,279.75,38917.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728341460227966,1.0,0.0,0.0,3.6857426166534415,3.685767412185669,9.064488608601096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.650390625,0.0,1595.3431396484375,1895.4371337890625,0.0,3149.39453125,0.9160578846931458,1.0,0.0,3.0,1.0,0.0
18002340,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9330150485038756,0.3364054560661316,0.3034012913703918,298.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7031778693199158,0.1429921090602874,0.1367175579071045,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9328845739364624,0.3367323279380798,0.2358938157558441,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8664256930351257,0.2736587822437286,0.2595341801643371,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.770861029624939,0.1908671855926513,0.8620032668113708,285.05255126953125,284.95001220703125,297.2816772460937,295.356201171875,297.2815246582031,297.8278503417969,285.06060791015625,1.0,0.4062567949295044,1.0,1.0,0.0,1.0,-2.157700538635254,2.1576969623565674,3.746871698240284e-06,1.6662895679473877,0.9869890809059144,0.9869890809059144,0.0,72.97049713134766,113.0,65612.9453125,0.0,841.4479370117188,1.0,279.7024230957031,283.8816223144531,298.33966064453125,302.4717102050781,293.1499938964844,293.1499938964844,279.75,33745.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683671951293945,1.0,0.0,0.0,3.745362043380737,3.7453866004943848,9.360108492728614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.9580078125,0.0,1624.563720703125,1895.4371337890625,0.0,3107.493408203125,0.926990568637848,1.0,0.0,3.0,1.0,0.0
18002400,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9056035876274108,0.336892694234848,0.3038401305675506,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6851302981376648,0.1436442285776138,0.1376174539327621,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9062172770500184,0.3378703594207763,0.2367693185806274,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8462111353874207,0.2754431664943695,0.2614675462245941,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7527311444282532,0.192083477973938,0.8685717582702637,285.0616455078125,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,297.8305969238281,285.0616455078125,1.0,0.4143301844596863,1.0,1.0,0.0,1.0,-2.1705682277679443,2.1705644130706787,3.791280278164777e-06,1.676199436187744,1.0,1.0,0.0,80.6007080078125,116.0,66112.7265625,0.0,881.5924072265625,1.0,279.74285888671875,283.8751525878906,298.3633117675781,302.5709533691406,293.1499938964844,293.1499938964844,279.45001220703125,32961.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682847023010254,1.0,0.0,0.0,3.823763847351074,3.82378888130188,9.75608031694719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.181640625,0.0,1711.405029296875,1895.4371337890625,0.0,3106.7197265625,0.9421311020851136,1.0,0.0,3.0,1.0,0.0
18002460,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8895733952522278,0.3372146189212799,0.3044555783271789,298.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.6736046671867371,0.1442868858575821,0.138451799750328,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8907178044319153,0.3388291895389557,0.2376881837844848,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8337851762771606,0.2769910395145416,0.2632836401462555,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7416626811027527,0.1931799203157425,0.8748903274536133,284.9200439453125,284.95001220703125,297.2879333496094,295.37945556640625,297.2877197265625,297.83160400390625,284.90802001953125,1.0,0.4205652475357055,1.0,1.0,0.0,1.0,-2.1831870079040527,2.183183193206787,3.835231837001629e-06,1.685995101928711,0.9421472549438475,0.9421472549438475,0.0,86.57102966308594,116.0,67450.2109375,0.0,915.7797241210938,1.0,279.4943542480469,283.7002868652344,298.4227294921875,302.8292541503906,293.1499938964844,293.1499938964844,279.45001220703125,34892.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752805590629578,1.0,0.0,0.0,3.845361232757568,3.8453869819641113,9.86660097623826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.1337890625,0.0,1752.8424072265625,1895.4371337890625,0.0,3172.337646484375,0.9470732808113098,1.0,0.0,3.0,1.0,0.0
18002520,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8770532011985779,0.337364912033081,0.3047812879085541,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6649609208106995,0.1449194699525833,0.1392450183629989,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8787331581115723,0.3396050930023193,0.2383922636508941,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8242815136909485,0.2783324718475342,0.2647980153560638,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7333163022994995,0.1941481828689575,0.8802984952926636,284.9129943847656,284.95001220703125,297.29205322265625,295.39117431640625,297.29180908203125,297.83135986328125,284.91729736328125,1.0,0.4260143041610718,1.0,1.0,0.0,1.0,-2.1936933994293213,2.193689584732056,3.872007710015168e-06,1.694135665893555,0.9219757914543152,0.9219757914543152,0.0,91.75920104980467,119.0,67598.953125,0.0,945.3439331054688,1.0,279.4565734863281,283.7115783691406,298.4219970703125,302.7972717285156,293.1499938964844,293.1499938964844,279.1499938964844,37144.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780102133750916,1.0,0.0,0.0,3.794310808181762,3.7943365573883057,9.606364983483218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.8974609375,0.0,1708.6258544921875,1895.4371337890625,0.0,3197.93017578125,0.9384634494781494,1.0,0.0,3.0,1.0,0.0
18002580,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8674941658973694,0.3376064300537109,0.3051652908325195,298.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6585109829902649,0.1455519199371338,0.1400091052055359,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.8696269989013672,0.3404175341129303,0.2390975803136825,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8169957995414734,0.2796552777290344,0.2662471830844879,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.7270393371582031,0.1951170712709427,0.8855154514312744,284.8206787109375,284.95001220703125,297.29693603515625,295.4029846191406,297.2966613769531,297.8313293457031,284.8215026855469,1.0,0.4308249056339264,1.0,1.0,0.0,1.0,-2.2039268016815186,2.203922986984253,3.90797413274413e-06,1.7020444869995115,0.834887683391571,0.834887683391571,0.0,96.23682403564452,119.0,68334.8828125,0.0,972.2382202148438,1.0,279.1980285644531,283.6048278808594,298.44732666015625,302.9530334472656,293.1499938964844,293.1499938964844,279.1499938964844,41283.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832619786262512,1.0,0.0,0.0,3.701884031295776,3.70190954208374,9.144056889454076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.68359375,0.0,1631.7525634765625,1895.4371337890625,0.0,3247.142578125,0.9179719090461732,1.0,0.0,3.0,1.0,0.0
18002640,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8599500060081482,0.338076651096344,0.3055481314659118,298.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6535608172416687,0.1461899727582931,0.1407500356435775,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8624873161315918,0.3413872122764587,0.23977792263031,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8111470937728882,0.2810636162757873,0.2676336765289306,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7221119403839111,0.1961553394794464,0.8905408382415771,284.9076538085937,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,297.8319702148437,284.912353515625,1.0,0.4351145923137665,1.0,1.0,0.0,1.0,-2.213794231414795,2.21379017829895,3.94278595194919e-06,1.7096490859985352,0.8635112643241882,0.8635112643241882,0.0,100.14978790283205,122.0,68426.8125,0.0,996.8692626953124,1.0,279.1578063964844,283.6930236816406,298.4300842285156,302.8643798828125,293.1499938964844,293.1499938964844,279.45001220703125,39600.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833779096603394,1.0,0.0,0.0,3.605204582214356,3.6052286624908447,8.672676017340564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.2373046875,0.0,1510.5079345703125,1895.4371337890625,0.0,3248.228271484375,0.8993765115737915,1.0,0.0,3.0,1.0,0.0
18002700,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.854823887348175,0.3391315340995788,0.3063301742076874,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6501519083976746,0.1468494236469268,0.1414756029844284,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8576735854148865,0.3428368270397186,0.2406958490610122,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8071563839912415,0.2828063070774078,0.2692239284515381,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7188475131988525,0.197453424334526,0.896278440952301,285.0458984375,284.95001220703125,297.30914306640625,295.4269714355469,297.3088073730469,297.8349609375,285.0526123046875,1.0,0.4390715062618255,1.0,1.0,0.0,1.0,-2.225505352020264,2.225501537322998,3.9842843762016855e-06,1.718655347824097,0.9628781080245972,0.9628781080245972,0.0,103.3624038696289,122.0,68235.7421875,0.0,1020.944580078125,1.0,279.4006652832031,283.83428955078125,298.39892578125,302.695068359375,293.1499938964844,293.1499938964844,279.45001220703125,33794.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780694007873535,1.0,0.0,0.0,3.672919273376465,3.672943115234375,9.001524290397356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.19921875,0.0,1542.2100830078125,1895.4371337890625,0.0,3198.4853515625,0.9108591675758362,1.0,0.0,3.0,1.0,0.0
18002760,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8515509963035583,0.3403582572937011,0.3074900209903717,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6478934288024902,0.147522896528244,0.1421948075294494,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8546676635742188,0.3444709777832031,0.2418671250343322,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8047369718551636,0.2846918106079101,0.2710538804531097,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7169633507728577,0.1988877207040786,0.9029235243797302,285.0445251464844,284.95001220703125,297.3166198730469,295.43914794921875,297.31622314453125,297.8387145996094,285.0429382324219,1.0,0.4428275227546692,1.0,1.0,0.0,1.0,-2.2393476963043213,2.239343643188477,4.0337099562748335e-06,1.7293455600738523,0.9955321550369264,0.9955321550369264,0.0,106.00143432617188,125.0,68851.71875,0.0,1045.2825927734375,1.0,279.4423522949219,283.815673828125,298.42828369140625,302.80682373046875,293.1499938964844,293.1499938964844,279.1499938964844,32387.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776182532310486,1.0,0.0,0.0,3.764705181121826,3.7647297382354736,9.457040164306818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.9560546875,0.0,1636.6903076171875,1895.4371337890625,0.0,3194.255615234375,0.9286341667175292,1.0,0.0,3.0,1.0,0.0
18002820,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8485594987869263,0.341089516878128,0.3084792792797088,298.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6459597945213318,0.1481882929801941,0.1429107785224914,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8519998788833618,0.3457343280315399,0.2429591864347458,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.802632749080658,0.2863238751888275,0.2728172838687897,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7153618931770325,0.2001632899045944,0.9094688296318054,284.8993530273437,284.95001220703125,297.3250732421875,295.4515075683594,297.3246154785156,297.8405456542969,284.89093017578125,1.0,0.4463716447353363,1.0,1.0,0.0,1.0,-2.25269103050232,2.2526867389678955,4.081752649653936e-06,1.73970365524292,0.9088647961616516,0.9088647961616516,0.0,108.48200988769533,125.0,70111.9921875,0.0,1068.7562255859375,1.0,279.195556640625,283.6451110839844,298.4896850585937,303.0699768066406,293.1499938964844,293.1499938964844,279.1499938964844,35588.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841953873634338,1.0,0.0,0.0,3.773935079574585,3.773960113525391,9.50346816352976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.2626953125,0.0,1672.291259765625,1895.4371337890625,0.0,3255.884521484375,0.9309223294258118,1.0,0.0,3.0,1.0,0.0
18002880,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8451478481292725,0.3415853679180145,0.3090327978134155,298.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.643977165222168,0.1488470733165741,0.1436200737953186,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8489775657653809,0.3467832207679748,0.2437798082828521,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8001922965049744,0.287800133228302,0.274323046207428,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7134568095207214,0.2013247013092041,0.915185570716858,284.9176330566406,284.95001220703125,297.33453369140625,295.46405029296875,297.33404541015625,297.84136962890625,284.92205810546875,1.0,0.4496598541736603,1.0,1.0,0.0,1.0,-2.2638707160949707,2.263866662979126,4.122208338230848e-06,1.748365044593811,0.9037806391716005,0.9037806391716005,0.0,110.99930572509766,113.0,70274.75,0.0,1090.3104248046875,1.0,279.1570129394531,283.6752624511719,298.4901123046875,303.0359191894531,293.1499938964844,293.1499938964844,279.45001220703125,37311.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864437937736511,1.0,0.0,0.0,3.715273857116699,3.715298652648926,9.21032437872782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.8486328125,0.0,1617.00048828125,1895.4371337890625,0.0,3276.93505859375,0.92117440700531,1.0,0.0,3.0,1.0,0.0
18002940,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8461061120033264,0.3426254689693451,0.3096838891506195,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6451845169067383,0.1495238542556762,0.1442406177520752,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8503251075744629,0.3482524156570434,0.2446292638778686,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8020911812782288,0.2895772159099579,0.2758269906044006,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7152208685874939,0.202704519033432,0.9207584261894226,285.0601501464844,284.95001220703125,297.3450927734375,295.4767761230469,297.3445739746094,297.8445129394531,285.0669860839844,1.0,0.4507887661457062,1.0,1.0,0.0,1.0,-2.2749173641204834,2.2749133110046387,4.162316145084333e-06,1.7568808794021606,1.0,1.0,0.0,111.10430145263672,113.0,70036.0625,0.0,1102.566650390625,1.0,279.4031982421875,283.8219909667969,298.46002197265625,302.8710327148437,293.1499938964844,293.1499938964844,279.45001220703125,33144.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823262453079224,1.0,0.0,0.0,3.781670331954956,3.781695127487183,9.542465022605029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.3056640625,0.0,1662.5123291015625,1895.4371337890625,0.0,3238.37744140625,0.934329867362976,1.0,0.0,3.0,1.0,0.0
18003000,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8505266904830933,0.3439390957355499,0.3107161223888397,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6487632393836975,0.1502167880535125,0.1448114663362503,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.855115532875061,0.3499709963798523,0.2457122951745987,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8073409795761108,0.2915495932102203,0.2775464653968811,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.719755232334137,0.2042503207921981,0.9270426034927368,285.07745361328125,284.95001220703125,297.3568420410156,295.48974609375,297.3562316894531,297.84893798828125,285.078369140625,1.0,0.4510709345340729,1.0,1.0,0.0,1.0,-2.2877564430236816,2.287752151489258,4.209210601402447e-06,1.7667901515960691,1.0,1.0,0.0,109.52982330322266,101.0,70487.5859375,0.0,1110.3243408203125,1.0,279.4430847167969,283.8272399902344,298.4854431152344,302.97265625,293.1499938964844,293.1499938964844,279.1499938964844,33272.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882331132888794,1.0,0.0,0.0,3.842038869857788,3.842064380645752,9.84955931926379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.171875,0.0,1736.02197265625,1895.4371337890625,0.0,3238.42333984375,0.9464632868766784,1.0,0.0,3.0,1.0,0.0
