time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003060,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8567960858345032,0.3448501229286194,0.3116466403007507,298.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.653827428817749,0.1509049236774444,0.1453514248132705,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8618301749229431,0.3513886630535126,0.2467472851276397,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8141560554504395,0.2933224439620971,0.2792255878448486,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7256888151168823,0.2056749612092971,0.9332555532455444,284.93817138671875,284.95001220703125,297.3697509765625,295.5029296875,297.3691101074219,297.8518371582031,284.9260559082031,1.0,0.4506247639656067,1.0,1.0,0.0,1.0,-2.3002490997314453,2.300244808197021,4.255203748471104e-06,1.77648663520813,0.9640465378761292,0.9640465378761292,0.0,107.02782440185548,101.0,71933.4453125,0.0,1114.127685546875,1.0,279.1939697265625,283.65155029296875,298.5428161621094,303.2365417480469,293.1499938964844,293.1499938964844,279.1499938964844,34440.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888014554977417,1.0,0.0,0.0,3.870784044265747,3.870810031890869,9.997494316849045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.4208984375,0.0,1780.58056640625,1895.4371337890625,0.0,3298.9970703125,0.9530013203620912,1.0,0.0,3.0,1.0,0.0
18003120,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8638967871665955,0.3454073071479797,0.3121095895767212,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.6598616242408752,0.1515836119651794,0.1458641141653061,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8694847822189331,0.3524964153766632,0.2474867701530456,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8215290307998657,0.2948741614818573,0.2806208729743957,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7322494387626648,0.2069392204284668,0.9385238885879515,284.919189453125,284.95001220703125,297.3839416503906,295.516357421875,297.3832397460937,297.8533020019531,284.9224548339844,1.0,0.4495112895965576,1.0,1.0,0.0,1.0,-2.310316801071167,2.310312509536743,4.292463472665986e-06,1.7843025922775269,0.9399669766426086,0.9399669766426086,0.0,104.02263641357422,89.0,72136.8046875,0.0,1113.312255859375,1.0,279.1564025878906,283.64727783203125,298.5449523925781,303.21240234375,293.1499938964844,293.1499938964844,278.8500061035156,36552.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913447856903076,1.0,0.0,0.0,3.837202072143554,3.8372280597686768,9.824775588640478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11601.314453125,0.0,1755.9332275390625,1895.4371337890625,0.0,3322.78173828125,0.947586715221405,1.0,0.0,3.0,1.0,0.0
18003180,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.8727399110794067,0.3459534645080566,0.3125045895576477,298.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6673205494880676,0.152262195944786,0.1463528424501419,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.8788971304893494,0.3535661995410919,0.2481591999530792,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8302279114723206,0.296396791934967,0.281943529844284,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.7401065826416016,0.2081796377897262,0.9434967637062072,284.82232666015625,284.95001220703125,297.39947509765625,295.5300598144531,297.398681640625,297.8547668457031,284.8231506347656,1.0,0.4478867650032043,1.0,1.0,0.0,1.0,-2.3197498321533203,2.3197453022003174,4.327489932620665e-06,1.791603684425354,0.8507286310195923,0.8507286310195923,0.0,100.41988372802734,89.0,72921.546875,0.0,1109.4178466796875,1.0,278.8969116210937,283.53497314453125,298.5710754394531,303.3738708496094,293.1499938964844,293.1499938964844,278.8500061035156,40627.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896220326423645,1.0,0.0,0.0,3.754542112350464,3.754568099975586,9.406049912286108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.427734375,0.0,1688.230712890625,1895.4371337890625,0.0,3368.3271484375,0.9294065833091736,1.0,0.0,3.0,1.0,0.0
18003240,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8834324479103088,0.3467031717300415,0.3128479719161987,298.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6762911677360535,0.1529471427202224,0.1468224227428436,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8901560306549072,0.3547710180282593,0.2487768977880478,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.840476930141449,0.2980146110057831,0.2832056283950805,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7494604587554932,0.2094848304986953,0.9482240080833436,284.9045104980469,284.95001220703125,297.4163818359375,295.5440368652344,297.41552734375,297.8568725585937,284.9089660644531,1.0,0.4458499848842621,1.0,1.0,0.0,1.0,-2.3286616802215576,2.328657388687134,4.360677394288359e-06,1.7984777688980105,0.8760006427764893,0.8760006427764893,0.0,96.3398895263672,77.0,72991.1953125,0.0,1103.0152587890625,1.0,278.857421875,283.61639404296875,298.5575256347656,303.28778076171875,293.1499938964844,293.1499938964844,279.1499938964844,39343.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962420225143433,1.0,0.0,0.0,3.664496660232544,3.664521217346192,8.960287232184783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.462890625,0.0,1574.476318359375,1895.4371337890625,0.0,3368.52978515625,0.912134885787964,1.0,0.0,3.0,1.0,0.0
18003300,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8975207805633545,0.3480609953403473,0.313588798046112,298.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.6876598000526428,0.1536554992198944,0.1472794711589813,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9047309160232544,0.3564680814743042,0.2496287226676941,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8537631034851074,0.2999978959560394,0.2846917510032654,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7616291046142578,0.2110681235790252,0.9537001848220824,285.0459289550781,284.95001220703125,297.4346923828125,295.55828857421875,297.4338073730469,297.861328125,285.0518798828125,1.0,0.4435833096504211,1.0,1.0,0.0,1.0,-2.3394832611083984,2.3394787311553955,4.401108071760973e-06,1.806799054145813,0.9773368239402772,0.9773368239402772,0.0,91.60492706298828,77.0,72764.7109375,0.0,1096.0341796875,1.0,279.1019897460937,283.7604675292969,298.5311584472656,303.1181030273437,293.1499938964844,293.1499938964844,279.1499938964844,33861.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911585211753845,1.0,0.0,0.0,3.7280664443969727,3.728090763092041,9.273861110159488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.029296875,0.0,1605.428466796875,1895.4371337890625,0.0,3321.040283203125,0.923158586025238,1.0,0.0,3.0,1.0,0.0
18003360,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9163815975189208,0.3496118783950805,0.314732551574707,298.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7018029689788818,0.1543796807527542,0.1477329581975937,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9249337315559388,0.358351469039917,0.2507425844669342,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8709729909896851,0.3021388649940491,0.2864439785480499,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.7773610949516296,0.2127988338470459,0.9601688385009766,285.04571533203125,284.95001220703125,297.4545288085937,295.5728759765625,297.4535522460937,297.8666076660156,285.04473876953125,1.0,0.441214770078659,1.0,1.0,0.0,1.0,-2.352613925933838,2.352609395980835,4.450520918908296e-06,1.8169466257095337,1.0,1.0,0.0,86.32530212402344,65.0,73364.375,0.0,1089.320068359375,1.0,279.14276123046875,283.7449951171875,298.56207275390625,303.23291015625,293.1499938964844,293.1499938964844,278.8500061035156,32766.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890698254108429,1.0,0.0,0.0,3.8110413551330566,3.8110663890838623,9.691267450762098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.7890625,0.0,1694.5655517578125,1895.4371337890625,0.0,3316.737060546875,0.9391812086105348,1.0,0.0,3.0,1.0,0.0
18003420,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9397512674331664,0.3506928384304046,0.3157280683517456,298.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7175132632255554,0.1550970375537872,0.1481867581605911,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9486473202705384,0.3598593175411224,0.2517771422863006,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8912845849990845,0.3040242195129394,0.2881369888782501,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7957969307899475,0.2143693566322326,0.9665670990943908,284.9046325683594,284.95001220703125,297.4759216308594,295.5877990722656,297.4748840332031,297.8700866699219,284.89654541015625,1.0,0.438716322183609,1.0,1.0,0.0,1.0,-2.365320920944214,2.365316390991211,4.498730049817823e-06,1.8268297910690308,0.9250726103782654,0.9250726103782654,0.0,80.943603515625,65.0,74690.875,0.0,1081.6297607421875,1.0,278.8946533203125,283.576416015625,298.62188720703125,303.4996643066406,293.1499938964844,293.1499938964844,278.8500061035156,35475.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966487646102905,1.0,0.0,0.0,3.821214437484741,3.821239948272705,9.743075679580215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.2587890625,0.0,1728.0191650390625,1895.4371337890625,0.0,3372.325927734375,0.941723108291626,1.0,0.0,3.0,1.0,0.0
18003480,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9640234708786012,0.3515454530715942,0.3163056671619415,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7336159348487854,0.155808225274086,0.1486376821994781,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.972369372844696,0.3611362278461456,0.252534419298172,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9146767258644104,0.305741399526596,0.2895664870738983,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.815788984298706,0.2158168703317642,0.9721196293830872,284.9195861816406,284.95001220703125,297.4989318847656,295.6030578613281,297.497802734375,297.8725280761719,284.9235534667969,1.0,0.4360235631465912,1.0,1.0,0.0,1.0,-2.3758556842803955,2.3758511543273926,4.538891062111361e-06,1.8350164890289309,0.9190664887428284,0.9190664887428284,0.0,75.67110443115234,68.0,74876.6796875,0.0,1071.8946533203125,1.0,278.8567199707031,283.6001281738281,298.62548828125,303.4697265625,293.1499938964844,293.1499938964844,278.54998779296875,37084.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985322117805481,1.0,0.0,0.0,3.77095365524292,3.770979166030884,9.488458658779564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.80859375,0.0,1680.324951171875,1895.4371337890625,0.0,3389.8984375,0.9334118366241456,1.0,0.0,3.0,1.0,0.0
18003540,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9804893136024476,0.3524219095706939,0.3169954717159271,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.7462159991264343,0.1565208584070205,0.1491649746894836,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.988095223903656,0.3623965084552765,0.2533421218395233,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.934798002243042,0.3074450492858886,0.2910644710063934,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.830461859703064,0.2172544449567794,0.9779964685440063,284.83282470703125,284.95001220703125,297.5235900878906,295.6186828613281,297.5223999023437,297.8748474121094,284.8363647460937,1.0,0.4352389872074127,1.0,1.0,0.0,1.0,-2.387146234512329,2.387141704559326,4.5820702325727325e-06,1.843752384185791,0.8377196192741394,0.8377196192741394,0.0,72.31266784667969,68.0,75636.5234375,0.0,1070.6763916015625,1.0,278.5985717773437,283.4988708496094,298.6541442871094,303.63507080078125,293.1499938964844,293.1499938964844,278.54998779296875,41025.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028751850128174,1.0,0.0,0.0,3.683608531951904,3.683633804321289,9.05399531347939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.9267578125,0.0,1608.8326416015625,1895.4371337890625,0.0,3430.370361328125,0.9139792323112488,1.0,0.0,3.0,1.0,0.0
18003600,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9916452765464784,0.3534974455833435,0.3177029490470886,298.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.7564074993133545,0.1572397649288177,0.1497375816106796,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9985836744308472,0.3637921214103699,0.2541086971759796,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9503403902053832,0.3092437386512756,0.2925686240196228,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8420965671539307,0.2187548726797104,0.9839408993721008,284.9195861816406,284.95001220703125,297.54998779296875,295.6346435546875,297.5487365722656,297.8775329589844,284.922119140625,1.0,0.4351869821548462,1.0,1.0,0.0,1.0,-2.398555994033813,2.3985512256622314,4.625931069313083e-06,1.8525861501693728,0.8720223307609558,0.8720223307609558,0.0,70.11942291259766,86.0,75896.7421875,0.0,1074.3248291015625,1.0,278.55792236328125,283.5743713378906,298.64556884765625,303.5619201660156,293.1499938964844,293.1499938964844,278.8500061035156,38660.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027557373046876,1.0,0.0,0.0,3.616489410400391,3.61651349067688,8.727054137125378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.4814453125,0.0,1515.926025390625,1895.4371337890625,0.0,3429.25830078125,0.9009456038475036,1.0,0.0,3.0,1.0,0.0
18003660,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9912302494049072,0.3549800515174866,0.3188582956790924,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7562639713287354,0.157968670129776,0.1504348665475845,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.998403549194336,0.3656277656555176,0.2552471160888672,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9506701231002808,0.3112588226795196,0.294379860162735,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8426214456558228,0.2203920930624008,0.9910473823547364,285.0521850585937,284.95001220703125,297.5777893066406,295.6512451171875,297.57647705078125,297.8812866210937,285.05731201171875,1.0,0.4377578198909759,1.0,1.0,0.0,1.0,-2.4104764461517334,2.410471677780152,4.673048806580482e-06,1.8623831272125244,0.970808744430542,0.970808744430542,0.0,70.85843658447266,86.0,75763.9453125,0.0,1091.687744140625,1.0,278.80096435546875,283.70928955078125,298.625732421875,303.4044189453125,293.1499938964844,293.1499938964844,278.8500061035156,33443.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980793356895447,1.0,0.0,0.0,3.685514688491821,3.685538530349731,9.063367087946972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.6005859375,0.0,1553.725341796875,1895.4371337890625,0.0,3385.67431640625,0.9132882952690125,1.0,0.0,3.0,1.0,0.0
18003720,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9869192838668824,0.3564791977405548,0.3203135728836059,298.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7523984313011169,0.1586928516626358,0.1511761546134948,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9946852922439576,0.3674239814281463,0.2566481828689575,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9457126259803772,0.313235342502594,0.2963442802429199,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8391387462615967,0.221972644329071,0.9986096620559692,285.0500183105469,284.95001220703125,297.6065979003906,295.6686096191406,297.6052551269531,297.8833923339844,285.04901123046875,1.0,0.4418775141239166,1.0,1.0,0.0,1.0,-2.428619623184204,2.428614854812622,4.74249645776581e-06,1.8758383989334104,1.0,1.0,0.0,72.78434753417969,104.0,76535.6328125,0.0,1118.9970703125,1.0,278.8424377441406,283.6907043457031,298.65972900390625,303.5314636230469,293.1499938964844,293.1499938964844,278.54998779296875,32299.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978413939476013,1.0,0.0,0.0,3.774933099746704,3.774957656860352,9.50849539549381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.9833984375,0.0,1648.0224609375,1895.4371337890625,0.0,3383.454345703125,0.9309122562408448,1.0,0.0,3.0,1.0,0.0
18003780,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9735807776451112,0.3572858870029449,0.321493923664093,298.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7418894171714783,0.1593913584947586,0.151988223195076,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9825640320777892,0.3685373663902282,0.2577499747276306,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9300667643547058,0.3147971034049988,0.2981763482093811,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8280696868896484,0.2232131361961364,1.0056840181350708,284.9075012207031,284.95001220703125,297.6363830566406,295.686767578125,297.6349792480469,297.8824768066406,284.900634765625,1.0,0.4469693601131439,1.0,1.0,0.0,1.0,-2.4430418014526367,2.4430370330810547,4.799146609002492e-06,1.8870971202850344,0.9199536442756652,0.9199536442756652,0.0,76.77229309082031,104.0,77943.5859375,0.0,1152.068115234375,1.0,278.5953369140625,283.5207214355469,298.72100830078125,303.8111572265625,293.1499938964844,293.1499938964844,278.54998779296875,35267.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037205576896667,1.0,0.0,0.0,3.789365530014038,3.789390802383423,9.581341373632313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.4013671875,0.0,1688.1275634765625,1895.4371337890625,0.0,3438.240478515625,0.9343571066856384,1.0,0.0,3.0,1.0,0.0
18003840,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9531906843185424,0.3577713072299957,0.3221854269504547,298.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7285051345825195,0.160067930817604,0.1528369635343551,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9637105464935304,0.369354099035263,0.2585223317146301,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9091370105743408,0.3160814344882965,0.2996705770492553,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8129509687423706,0.2241940945386886,1.0114539861679075,284.9267272949219,284.95001220703125,297.6670837402344,295.7056579589844,297.6656799316406,297.8796081542969,284.9301147460937,1.0,0.4527215361595154,1.0,1.0,0.0,1.0,-2.454550266265869,2.454545497894287,4.844597697228892e-06,1.8960797786712649,0.918933629989624,0.918933629989624,0.0,82.26432800292969,122.0,78217.53125,0.0,1188.385986328125,1.0,278.5569152832031,283.5438842773437,298.72802734375,303.7895812988281,293.1499938964844,293.1499938964844,278.25,36666.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055693745613098,1.0,0.0,0.0,3.747556209564209,3.747581243515015,9.37107927256875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.3583984375,0.0,1649.56005859375,1895.4371337890625,0.0,3455.44140625,0.9279181957244872,1.0,0.0,3.0,1.0,0.0
18003900,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9301766157150269,0.3581845462322235,0.3228702247142792,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7146719694137573,0.1607317775487899,0.1537097841501236,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.941710650920868,0.3700841665267944,0.259270966053009,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8898051381111145,0.3172537386417389,0.301100343465805,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7962939143180847,0.2250455170869827,1.0168046951293943,284.83917236328125,284.95001220703125,297.69873046875,295.7252502441406,297.697265625,297.8758239746094,284.8432922363281,1.0,0.4589938521385193,1.0,1.0,0.0,1.0,-2.4654688835144043,2.465463876724243,4.887906015937915e-06,1.9045931100845337,0.8388717770576477,0.8388717770576477,0.0,88.65889739990234,122.0,79001.546875,0.0,1228.120849609375,1.0,278.2991027832031,283.4418640136719,298.7593688964844,303.9631652832031,293.1499938964844,293.1499938964844,278.25,40651.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097135663032532,1.0,0.0,0.0,3.666102170944214,3.66612720489502,8.968140718934592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.54296875,0.0,1586.113525390625,1895.4371337890625,0.0,3493.9453125,0.9098963141441344,1.0,0.0,3.0,1.0,0.0
18003960,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9077688455581664,0.3587441146373749,0.3234919905662536,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.6999999284744263,0.1613908559083938,0.1546002626419067,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9190034866333008,0.3709079325199127,0.2599654495716095,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.871455192565918,0.3184558153152466,0.3024425506591797,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7798507809638977,0.2258741706609726,1.0216845273971558,284.9222106933594,284.95001220703125,297.731201171875,295.7455139160156,297.729736328125,297.8720397949219,284.9237670898437,1.0,0.4656237363815307,1.0,1.0,0.0,1.0,-2.475594520568848,2.4755895137786865,4.928217094857246e-06,1.9124727249145508,0.8728293776512146,0.8728293776512146,0.0,95.78871154785156,140.0,79302.3984375,0.0,1270.3363037109375,1.0,278.258056640625,283.5105285644531,298.7557067871094,303.8972473144531,293.1499938964844,293.1499938964844,278.54998779296875,38272.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909538507461548,1.0,0.0,0.0,3.609416246414185,3.609440326690674,8.692951496414025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.2626953125,0.0,1505.295654296875,1895.4371337890625,0.0,3492.320068359375,0.8989313244819641,1.0,0.0,3.0,1.0,0.0
18004020,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8899449706077576,0.3597501516342163,0.3244418203830719,298.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6865914463996887,0.1620600372552871,0.1555051654577255,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9001495242118835,0.3721006512641907,0.2608610987663269,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8556498885154724,0.3199098408222198,0.3039600253105163,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7655213475227356,0.2268634289503097,1.0270299911499023,285.0514831542969,284.95001220703125,297.7645568847656,295.7664489746094,297.7630310058594,297.8696594238281,285.0552978515625,1.0,0.4725908041000366,1.0,1.0,0.0,1.0,-2.487140893936157,2.487135887145996,4.9743430281523615e-06,1.9214329719543457,0.9697998762130736,0.9697998762130736,0.0,103.23103332519533,140.0,79187.0703125,0.0,1315.9688720703125,1.0,278.50079345703125,283.6422424316406,298.741943359375,303.7445068359375,293.1499938964844,293.1499938964844,278.54998779296875,33314.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050579071044922,1.0,0.0,0.0,3.678097486495972,3.678121328353882,9.026923635246932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.4560546875,0.0,1544.4075927734375,1895.4371337890625,0.0,3450.68408203125,0.911475419998169,1.0,0.0,3.0,1.0,0.0
18004080,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8745683431625366,0.3608261346817016,0.3257027268409729,298.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6747190356254578,0.1627328991889953,0.156426265835762,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8846036791801453,0.3733816146850586,0.2619686722755432,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8421841263771057,0.321424663066864,0.3056804239749908,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7532578706741333,0.2278940379619598,1.033032774925232,285.040283203125,284.95001220703125,297.7987060546875,295.7879638671875,297.7971496582031,297.8675231933594,285.0387878417969,1.0,0.4798541367053985,1.0,1.0,0.0,1.0,-2.50037145614624,2.500366449356079,5.027552560932236e-06,1.931743860244751,0.9953941106796264,0.9953941106796264,0.0,110.91329956054688,143.0,79910.796875,0.0,1365.15478515625,1.0,278.5423889160156,283.6173400878906,298.7792358398437,303.8768920898437,293.1499938964844,293.1499938964844,278.25,32371.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904815912246704,1.0,0.0,0.0,3.765369176864624,3.765393495559693,9.46037573612557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.162109375,0.0,1637.3428955078125,1895.4371337890625,0.0,3448.432861328125,0.9287208318710328,1.0,0.0,3.0,1.0,0.0
18004140,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8641099333763123,0.361340194940567,0.3266580998897552,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6668552160263062,0.163387581706047,0.157275766134262,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8740506768226624,0.3742116391658783,0.2628893256187439,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8332773447036743,0.3225967288017273,0.3071914911270141,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.745160698890686,0.2286649197340011,1.0382061004638672,284.8983154296875,284.95001220703125,297.8336181640625,295.8100891113281,297.83203125,297.8633117675781,284.8928527832031,1.0,0.4852728843688965,1.0,1.0,0.0,1.0,-2.511683940887451,2.51167893409729,5.073498414276401e-06,1.940673232078552,0.9090662002563475,0.9090662002563475,0.0,116.90727996826172,143.0,81238.953125,0.0,1405.1419677734375,1.0,278.29559326171875,283.45147705078125,298.8406066894531,304.1551208496094,293.1499938964844,293.1499938964844,278.25,35683.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101265072822572,1.0,0.0,0.0,3.771374940872192,3.771399974822998,9.490578918303072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.388671875,0.0,1669.9931640625,1895.4371337890625,0.0,3497.77783203125,0.9304531812667848,1.0,0.0,3.0,1.0,0.0
18004200,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8555197715759277,0.3616400957107544,0.327127605676651,298.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.6607286334037781,0.164029374718666,0.1580798923969268,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8654400110244751,0.3748291134834289,0.2634865343570709,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8260576725006104,0.3235896229743957,0.3083559572696686,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7386312484741211,0.2292752712965011,1.0420527458190918,284.92529296875,284.95001220703125,297.8692626953125,295.8327331542969,297.86767578125,297.8582458496094,284.9282531738281,1.0,0.4898975491523742,1.0,1.0,0.0,1.0,-2.5199553966522217,2.5199503898620605,5.107264314574422e-06,1.9472204446792605,0.9120309948921204,0.9120309948921204,0.0,122.1186752319336,146.0,81456.703125,0.0,1438.1571044921875,1.0,278.25701904296875,283.4803466796875,298.8504333496094,304.1300354003906,293.1499938964844,293.1499938964844,278.1499938964844,36824.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911430835723877,1.0,0.0,0.0,3.726564407348633,3.72658944129944,9.266389611184422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.0927734375,0.0,1626.3294677734375,1895.4371337890625,0.0,3509.877685546875,0.9233916997909546,1.0,0.0,3.0,1.0,0.0
18004260,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8483549356460571,0.3620456159114837,0.3276627957820892,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.655645489692688,0.1646690219640731,0.158866211771965,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8582285046577454,0.3755048513412475,0.2640990316867828,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8199289441108704,0.3246058225631714,0.3095124959945678,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7331390976905823,0.2298782169818878,1.045728325843811,284.8621826171875,284.95001220703125,297.9056091308594,295.8559265136719,297.89776611328125,297.8533630371094,284.8329467773437,1.0,0.4938444197177887,0.8751922249794006,0.8751922249794006,0.2000000029802322,1.0,-2.5280840396881104,2.1974236965179443,0.330660343170166,1.624539494514465,0.8574182391166687,0.8574182391166687,0.0,126.74382781982422,146.0,79073.984375,0.0,1467.262939453125,1.0,278.16717529296875,283.3244934082031,298.867919921875,304.165283203125,293.1499938964844,293.1499938964844,278.1499938964844,38090.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912397801876068,1.0,0.0,0.0,3.697968244552612,3.697993040084839,9.124722168962762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.1923828125,0.0,1603.03955078125,1895.4371337890625,0.0,3518.8427734375,0.9161000847816468,1.0,0.0,3.0,1.0,0.0
18004320,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8419637084007263,0.3619053363800049,0.3279015123844147,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6513250470161438,0.1652860641479492,0.1596262753009796,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.851839005947113,0.375706672668457,0.2645049691200256,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772216796875,0.8143727779388428,0.3252512514591217,0.3104397356510162,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7282236218452454,0.2301879823207855,1.048493504524231,284.7781982421875,284.95001220703125,297.9426574707031,295.87957763671875,297.91015625,297.8461303710937,284.7908020019531,1.0,0.4971756339073181,0.750384509563446,0.750384509563446,0.4000000059604645,1.0,-2.534207820892334,1.6841739416122437,0.8500339984893799,1.1116697788238523,0.7411518096923828,0.7411518096923828,0.0,130.9610137939453,134.0,70671.5,0.0,1491.720947265625,1.0,278.1529541015625,283.27496337890625,298.8316955566406,303.6986694335937,293.1499938964844,293.1499938964844,278.45001220703125,51288.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052449464797974,1.0,0.0,0.0,3.289374828338623,3.289398193359375,7.219714461825788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.21484375,0.0,1270.83935546875,1895.4371337890625,0.0,3452.424072265625,0.8385034203529358,1.0,0.0,3.0,1.0,0.0
18004380,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8402844667434692,0.3622573316097259,0.3280525207519531,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.6507160067558289,0.1659134328365326,0.1602617502212524,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8502942323684692,0.3762757778167724,0.2648126482963562,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8132554292678833,0.3261551260948181,0.3112200796604156,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7271250486373901,0.2306634187698364,1.050477147102356,284.8084411621094,284.95001220703125,297.9803161621094,295.9037170410156,297.9092102050781,297.8412780761719,284.8084716796875,1.0,0.49812912940979,0.6255767345428467,0.6255767345428467,0.6000000238418579,1.0,-2.53883695602417,1.236696720123291,1.302140235900879,0.6640753746032715,0.7142062783241272,0.7142062783241272,0.0,132.2036895751953,134.0,63565.24609375,0.0,1502.2703857421875,1.0,278.3881225585937,283.2693176269531,298.7504272460937,303.0411071777344,293.1499938964844,293.1499938964844,278.45001220703125,48163.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843169212341309,1.0,0.0,0.0,3.102224588394165,3.102245807647705,6.421549301194318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5185546875,0.0,1082.214599609375,1895.4371337890625,0.0,3257.022216796875,0.7948544025421143,1.0,0.0,3.0,1.0,0.0
18004440,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8420298099517822,0.3628548085689544,0.3284214735031128,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6526548862457275,0.1665492802858352,0.1608189344406128,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8522325754165649,0.3770456612110138,0.2652370035648346,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.815405547618866,0.3272089064121246,0.3120902478694916,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7288064956665039,0.2312491685152053,1.052623987197876,284.8573303222656,284.95001220703125,298.0185852050781,295.9282531738281,297.9064025878906,297.837646484375,284.8547668457031,1.0,0.4981124401092529,0.5007689595222473,0.5007689595222473,0.800000011920929,1.0,-2.5440797805786133,0.9619218707084656,1.582157850265503,0.3885971307754516,0.7085983753204346,0.7085983753204346,0.0,131.3556365966797,122.0,59085.05859375,0.0,1505.761474609375,1.0,278.4360656738281,283.3041381835937,298.7266540527344,302.6785888671875,293.1499938964844,293.1499938964844,278.75,45704.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612949848175049,1.0,0.0,0.0,2.903508186340332,2.90352749824524,5.625219046123675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.9658203125,0.0,908.197265625,1895.4371337890625,0.0,3041.150634765625,0.7525727152824402,1.0,0.0,3.0,1.0,0.0
18004500,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8461799621582031,0.3636888265609741,0.328964501619339,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6563990116119385,0.1671960055828094,0.1613282710313797,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8566320538520813,0.3780217468738556,0.2657686769962311,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8197755217552185,0.3284233212471008,0.3130575716495514,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7324374318122864,0.2319612801074981,1.055055856704712,284.91180419921875,284.95001220703125,298.05743408203125,295.9532165527344,297.8960266113281,297.8353271484375,284.9024963378906,1.0,0.4973654448986053,0.3759612143039703,0.3759612143039703,1.0,1.0,-2.5500636100769043,0.6867421865463257,1.863321304321289,0.1124924570322036,0.7232955098152161,0.7232955098152161,0.0,129.09246826171875,122.0,54949.12890625,0.0,1504.8624267578125,1.0,278.6716613769531,283.33819580078125,298.71502685546875,302.30792236328125,293.1499938964844,293.1499938964844,278.75,40932.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354000449180603,1.0,0.0,0.0,2.824035882949829,2.8240537643432617,5.321496132637549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.482421875,0.0,822.307373046875,1895.4371337890625,0.0,2798.76953125,0.7314059138298035,1.0,0.0,3.0,1.0,0.0
18004560,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8518890142440796,0.3645553886890411,0.3295831084251404,298.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6613582372665405,0.1678483039140701,0.1618130356073379,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8626441955566406,0.3790395855903625,0.2663547992706299,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8254994750022888,0.3296788930892944,0.3140801787376404,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7373312711715698,0.2327168732881546,1.0576939582824707,284.9842834472656,284.95001220703125,298.0968017578125,295.978515625,297.9063415527344,297.8334655761719,284.99591064453125,1.0,0.4959926903247833,0.3950209617614746,0.3950209617614746,1.0,1.0,-2.556495189666748,0.7111273407936096,1.8453677892684937,0.1355334669351577,0.7571616172790527,0.7571616172790527,0.0,126.07782745361328,110.0,53947.0078125,0.0,1500.2080078125,1.0,278.730224609375,283.4482116699219,298.7564392089844,302.1996765136719,293.1499938964844,293.1499938964844,279.04998779296875,38678.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137615323066711,1.0,0.0,0.0,2.731890916824341,2.731907844543457,4.979893901690957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.5419921875,0.0,746.5003662109375,1895.4371337890625,0.0,2597.875,0.7126253843307495,1.0,0.0,3.0,1.0,0.0
18004620,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8596071004867554,0.3657205104827881,0.330383688211441,298.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6678221225738525,0.1685153692960739,0.1622751802206039,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8707013130187988,0.3803178369998932,0.2670610547065735,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8329340219497681,0.3311404883861542,0.315225213766098,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7438357472419739,0.2336372882127761,1.0607668161392212,285.01763916015625,284.95001220703125,298.1366882324219,296.004150390625,297.9225158691406,297.8332824707031,285.0235290527344,1.0,0.4941934943199157,0.4140807092189789,0.4140807092189789,1.0,1.0,-2.563926935195923,0.7570286989212036,1.8068982362747192,0.1798438280820846,0.7955402731895447,0.7955402731895447,0.0,122.2374267578125,110.0,54631.3671875,0.0,1493.166259765625,1.0,278.9697265625,283.4832763671875,298.8239440917969,302.2086181640625,293.1499938964844,293.1499938964844,279.04998779296875,32904.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974436283111572,1.0,0.0,0.0,2.88249135017395,2.882508039474488,5.544077907870815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.244140625,0.0,816.8779296875,1895.4371337890625,0.0,2448.075927734375,0.734287679195404,1.0,0.0,3.0,1.0,0.0
18004680,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8690081238746643,0.3667944669723511,0.3312175273895263,298.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6756082773208618,0.1691849529743194,0.1627227962017059,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8804713487625122,0.3815377652645111,0.2677985429763794,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8418523073196411,0.3325693309307098,0.3164076507091522,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.751757025718689,0.2345497459173202,1.0640177726745603,285.0112609863281,284.95001220703125,298.1770324707031,296.0300598144531,297.9398803710937,297.8330383300781,285.00897216796875,1.0,0.4920708537101745,0.4331404864788055,0.4331404864788055,1.0,1.0,-2.5716803073883057,0.8015213012695312,1.7701588869094849,0.222687765955925,0.8155922889709473,0.8155922889709473,0.0,117.85922241210938,98.0,55736.2109375,0.0,1484.153076171875,1.0,279.0316467285156,283.47149658203125,298.9368896484375,302.4308166503906,293.1499938964844,293.1499938964844,279.3500061035156,31316.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923356294631958,1.0,0.0,0.0,3.0016915798187256,3.001708984375,6.012090238982637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.6220703125,0.0,895.6077270507812,1895.4371337890625,0.0,2401.56884765625,0.7573005557060242,1.0,0.0,3.0,1.0,0.0
18004740,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8797755837440491,0.3678485751152038,0.3319374024868011,298.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6845335960388184,0.169856771826744,0.1631591767072677,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8916146755218506,0.3827405571937561,0.2684672772884369,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8520936965942383,0.333989679813385,0.3175244629383087,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.7609117031097412,0.235461413860321,1.06707501411438,285.0828552246094,284.95001220703125,298.2178039550781,296.0562744140625,297.9585266113281,297.8328857421875,285.0821533203125,1.0,0.48966845870018,0.4522002339363098,0.4522002339363098,1.0,1.0,-2.5788886547088623,0.8439500331878662,1.734938621520996,0.263563722372055,0.8947383761405945,0.8947383761405945,0.0,113.16603088378906,98.0,56268.5625,0.0,1472.976318359375,1.0,279.27880859375,283.5530700683594,299.0003356933594,302.4740600585937,293.1499938964844,293.1499938964844,279.3500061035156,28485.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887437343597412,1.0,0.0,0.0,3.145648241043091,3.1456663608551025,6.602579105674522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1982421875,0.0,992.6525268554688,1895.4371337890625,0.0,2368.98876953125,0.7879788279533386,1.0,0.0,3.0,1.0,0.0
18004800,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.892389714717865,0.3688210546970367,0.3326926529407501,298.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6948458552360535,0.1705287247896194,0.1635867357254028,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9045683145523072,0.3838765621185303,0.2691559791564941,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.864179253578186,0.3353634476661682,0.318662017583847,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.771721363067627,0.2363455593585968,1.0702110528945925,285.041015625,284.95001220703125,298.2590026855469,296.0827331542969,297.9780578613281,297.8325500488281,285.0375671386719,1.0,0.487070083618164,0.4712600111961365,0.4712600111961365,1.0,1.0,-2.586273431777954,0.8843080401420593,1.7019654512405396,0.3023146390914917,0.9045788645744324,0.9045788645744324,0.0,108.14901733398438,86.0,57356.96484375,0.0,1460.5460205078125,1.0,279.3358459472656,283.5101928710937,299.0850830078125,302.6972351074219,293.1499938964844,293.1499938964844,279.04998779296875,28960.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919043898582458,1.0,0.0,0.0,3.28790283203125,3.2879223823547363,7.213254775706446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.671875,0.0,1118.9554443359375,1895.4371337890625,0.0,2397.65185546875,0.8184251189231873,1.0,0.0,3.0,1.0,0.0
18004860,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9060459136962892,0.3692656755447387,0.3331605792045593,298.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7060427665710449,0.1711833328008651,0.1640066355466842,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.919670820236206,0.3845641613006592,0.269657701253891,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8775089383125305,0.3363955318927765,0.3196095526218414,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.783587634563446,0.2369769215583801,1.072701096534729,284.8922119140625,284.95001220703125,298.3005676269531,296.109375,297.9908142089844,297.8300476074219,284.8863525390625,1.0,0.4842532873153686,0.4693906605243683,0.4693906605243683,1.0,1.0,-2.5920779705047607,0.8856316804885864,1.706446409225464,0.3024465441703796,0.8128967881202698,0.8128967881202698,0.0,103.0901336669922,86.0,58393.99609375,0.0,1445.919677734375,1.0,279.1062927246094,283.3440856933594,299.181640625,303.0128173828125,293.1499938964844,293.1499938964844,279.04998779296875,34788.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030988574028015,1.0,0.0,0.0,3.299931526184082,3.299952268600464,7.266130523930769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.52734375,0.0,1169.267578125,1895.4371337890625,0.0,2499.791015625,0.8234365582466125,1.0,0.0,3.0,1.0,0.0
