time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004920,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9215531945228576,0.369565486907959,0.3332226276397705,298.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7174196839332581,0.1718275398015976,0.1644164621829986,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9361705780029296,0.3850875198841095,0.2698796391487121,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8917034864425659,0.3372864425182342,0.3202627599239349,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7961152195930481,0.2374802529811859,1.0741146802902222,284.918212890625,284.95001220703125,298.3424377441406,296.1361999511719,298.0024108886719,297.8268127441406,284.9186706542969,1.0,0.4811688363552093,0.4675213396549225,0.4675213396549225,1.0,1.0,-2.5953969955444336,0.8833785057067871,1.7120184898376465,0.2994967103004455,0.8136685490608215,0.8136685490608215,0.0,98.11835479736328,74.0,58297.40625,0.0,1428.340087890625,1.0,279.0610656738281,283.3715209960937,299.18975830078125,302.9915466308594,293.1499938964844,293.1499938964844,279.3500061035156,36778.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079327344894409,1.0,0.0,0.0,3.234565734863281,3.234586000442505,6.981122169236187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.2802734375,0.0,1123.3953857421875,1895.4371337890625,0.0,2544.169189453125,0.8143117427825928,1.0,0.0,3.0,1.0,0.0
18004980,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9409445524215698,0.3703342378139496,0.3334844410419464,298.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7299222946166992,0.1724838018417358,0.1648151278495788,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9553272724151612,0.3859705328941345,0.2702003419399261,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9090057611465454,0.3384372293949127,0.3209986686706543,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8109549283981323,0.238157033920288,1.0756958723068235,285.0116577148437,284.95001220703125,298.3846435546875,296.16314697265625,298.0152893066406,297.8255310058594,285.0126037597656,1.0,0.4779485762119293,0.4656520187854767,0.4656520187854767,1.0,1.0,-2.5993568897247314,0.8813588619232178,1.7179980278015137,0.296550989151001,0.879997193813324,0.879997193813324,0.0,92.8169403076172,74.0,57926.6171875,0.0,1410.0982666015625,1.0,279.2912902832031,283.4708251953125,299.1561889648437,302.8267822265625,293.1499938964844,293.1499938964844,279.3500061035156,32623.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039667010307312,1.0,0.0,0.0,3.310307025909424,3.3103272914886475,7.31189345515304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7724609375,0.0,1164.1546630859375,1895.4371337890625,0.0,2507.747314453125,0.8286352753639221,1.0,0.0,3.0,1.0,0.0
18005040,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.963619351387024,0.3712198138236999,0.3340568542480469,298.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7451103925704956,0.1731462031602859,0.1652089655399322,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9765446782112122,0.3869598507881164,0.2707131206989288,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9325980544090272,0.3396700322628021,0.321923166513443,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8279915452003479,0.2388987243175506,1.0778889656066897,284.986083984375,284.95001220703125,298.4270935058594,296.19024658203125,298.02850341796875,297.8248291015625,284.98443603515625,1.0,0.4746906459331512,0.4637826681137085,0.4637826681137085,1.0,1.0,-2.604879140853882,0.8799291849136353,1.724949836730957,0.2938528656959533,0.8795275688171387,0.8795275688171387,0.0,87.1705093383789,77.0,58186.390625,0.0,1392.309814453125,1.0,279.3390808105469,283.442626953125,299.1851806640625,302.9109191894531,293.1499938964844,293.1499938964844,279.6499938964844,32623.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032688498497009,1.0,0.0,0.0,3.390415906906128,3.390436887741089,7.6700683848685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4599609375,0.0,1239.623046875,1895.4371337890625,0.0,2501.34912109375,0.844417154788971,1.0,0.0,3.0,1.0,0.0
18005100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.97846919298172,0.3721993565559387,0.3346984386444092,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.756804347038269,0.1738135516643524,0.1656875014305114,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9900150895118712,0.3880317509174347,0.2712873518466949,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9500370025634766,0.3409664928913116,0.322932481765747,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8405027985572815,0.2396873384714126,1.0804997682571411,285.0738220214844,284.95001220703125,298.46978759765625,296.2174072265625,298.0419311523437,297.8244323730469,285.0753173828125,1.0,0.4733547568321228,0.4619133472442627,0.4619133472442627,1.0,1.0,-2.611261367797852,0.8788098096847534,1.732451558113098,0.291231244802475,0.9633738994598388,0.9633738994598388,0.0,83.65215301513672,77.0,57831.546875,0.0,1385.037109375,1.0,279.5922546386719,283.5409240722656,299.1875915527344,302.81890869140625,293.1499938964844,293.1499938964844,279.6499938964844,30244.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989211678504944,1.0,0.0,0.0,3.4967730045318604,3.4967947006225586,8.158835953508969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.82421875,0.0,1328.0284423828125,1895.4371337890625,0.0,2461.565673828125,0.8678352236747742,1.0,0.0,3.0,1.0,0.0
18005160,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9889018535614014,0.3731974363327026,0.3355376720428467,298.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7662966847419739,0.1744840741157531,0.1662176251411438,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.3891291618347168,0.2718127369880676,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9630285501480104,0.342283695936203,0.324094146490097,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8506196737289429,0.2404957115650177,1.0837024450302124,285.0435791015625,284.95001220703125,298.5126953125,296.24462890625,298.0560913085937,297.8239440917969,285.039794921875,1.0,0.4727999567985534,0.4618963897228241,0.4618963897228241,1.0,1.0,-2.618794202804565,0.881538987159729,1.7372552156448364,0.2922542095184326,0.9807615876197816,0.9807615876197816,0.0,81.29850769042969,95.0,58311.34375,0.0,1384.4056396484375,1.0,279.6402893066406,283.5028076171875,299.2375793457031,302.9521179199219,293.1499938964844,293.1499938964844,279.3500061035156,30304.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991744875907898,1.0,0.0,0.0,3.613258838653565,3.613281488418579,8.711470513844688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.44921875,0.0,1450.4912109375,1895.4371337890625,0.0,2463.879638671875,0.8927363157272339,1.0,0.0,3.0,1.0,0.0
18005220,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9874345064163208,0.3736131489276886,0.3362272381782532,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653736472129822,0.1751355975866317,0.1668649017810821,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9980817437171936,0.3897895216941833,0.2726532816886902,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9616820216178894,0.3432332277297973,0.3252086639404297,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.849375307559967,0.2410328537225723,1.086911916732788,284.8851928710937,284.95001220703125,298.5557556152344,296.2718811035156,298.0688781738281,297.82110595703125,284.8780822753906,1.0,0.4748056530952453,0.4618794322013855,0.4618794322013855,1.0,1.0,-2.6265945434570312,0.8846135139465332,1.741981029510498,0.2935099601745605,0.8815441727638245,0.8815441727638245,0.0,82.1146469116211,95.0,59456.54296875,0.0,1398.3193359375,1.0,279.3986511230469,283.3243408203125,299.3206481933594,303.2269287109375,293.1499938964844,293.1499938964844,279.3500061035156,34782.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071739673614502,1.0,0.0,0.0,3.630127429962158,3.630151033401489,8.792999892648368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.353515625,0.0,1502.1097412109375,1895.4371337890625,0.0,2537.19287109375,0.8976816534996033,1.0,0.0,3.0,1.0,0.0
18005280,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9766849875450134,0.3737725615501404,0.3365155160427093,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7568026781082153,0.1757718622684478,0.1675871759653091,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9886921644210817,0.3901424407958984,0.2730375230312347,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9494298100471495,0.3439767956733703,0.3260718584060669,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8396294713020325,0.2413879781961441,1.0892956256866455,284.8969116210937,284.95001220703125,298.59893798828125,296.2991027832031,298.080810546875,297.81689453125,284.8996887207031,1.0,0.4779250919818878,0.4618624746799469,0.4618624746799469,1.0,1.0,-2.6322083473205566,0.8868150115013123,1.7453932762145996,0.2944177985191345,0.8667770028114319,0.8667770028114319,0.0,85.26764678955078,113.0,59409.0859375,0.0,1419.86767578125,1.0,279.35809326171875,283.3429260253906,299.3320617675781,303.20184326171875,293.1499938964844,293.1499938964844,279.6499938964844,37419.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100082874298096,1.0,0.0,0.0,3.5615031719207764,3.5615265369415283,8.463694030069746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.2216796875,0.0,1447.287841796875,1895.4371337890625,0.0,2563.269775390625,0.8867018818855286,1.0,0.0,3.0,1.0,0.0
18005340,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9615064263343812,0.3744805157184601,0.3370327055454254,298.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7459620833396912,0.1764206290245056,0.1683565229177475,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.975067138671875,0.390923798084259,0.2735351026058197,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.932803511619568,0.3450252711772918,0.3270594179630279,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8274173736572266,0.2419373691082,1.0920236110687256,285.0241394042969,284.95001220703125,298.6422119140625,296.3262939453125,298.0940246582031,297.8145446777344,285.0279541015625,1.0,0.4820054173469543,0.4618454873561859,0.4618454873561859,1.0,1.0,-2.63877820968628,0.8894017338752747,1.7493765354156494,0.2954381704330444,0.9544945955276488,0.9544945955276488,0.0,89.64785766601562,113.0,58936.13671875,0.0,1448.3475341796875,1.0,279.5995178222656,283.4776306152344,299.30340576171875,303.0314025878906,293.1499938964844,293.1499938964844,279.6499938964844,33116.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046318292617798,1.0,0.0,0.0,3.625878810882568,3.625901937484741,8.77242882779683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.4658203125,0.0,1485.063232421875,1895.4371337890625,0.0,2513.847900390625,0.899427056312561,1.0,0.0,3.0,1.0,0.0
18005400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9444639086723328,0.3753977417945862,0.3380014300346374,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7349923849105835,0.1770773380994796,0.1691662222146988,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9592415690422058,0.3918895125389099,0.2743212580680847,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9155004024505616,0.3462105393409729,0.328340619802475,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8148548007011414,0.24258553981781,1.0957413911819458,285.01806640625,284.95001220703125,298.6855773925781,296.3534240722656,298.10772705078125,297.8128356933594,285.0165100097656,1.0,0.4869256615638733,0.4618285298347473,0.4618285298347473,1.0,1.0,-2.647864580154419,0.8929858803749084,1.7548786401748655,0.296916127204895,0.975476324558258,0.975476324558258,0.0,94.81768035888672,131.0,59317.3359375,0.0,1483.9263916015625,1.0,279.6419677734375,283.4631042480469,299.3397521972656,303.1297302246094,293.1499938964844,293.1499938964844,279.3500061035156,32323.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034408092498779,1.0,0.0,0.0,3.712435960769653,3.712460041046143,9.196260180033278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.6005859375,0.0,1575.769775390625,1895.4371337890625,0.0,2502.92529296875,0.9166951179504396,1.0,0.0,3.0,1.0,0.0
18005460,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.924948513507843,0.3758021295070648,0.3388523757457733,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7233641147613525,0.177717700600624,0.1700119078159332,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9403786659240724,0.3924435675144195,0.2750470638275146,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8982650637626648,0.3470786511898041,0.329567015171051,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8004709482192993,0.2430012226104736,1.0993247032165527,284.87725830078125,284.95001220703125,298.7289733886719,296.3804626464844,298.1200256347656,297.8091735839844,284.8719177246094,1.0,0.4924156963825226,0.461601197719574,0.461601197719574,1.0,1.0,-2.6565585136413574,0.8960121870040894,1.760546326637268,0.2980088889598846,0.8825051188468933,0.8825051188468933,0.0,100.99617767333984,131.0,60396.0859375,0.0,1523.767333984375,1.0,279.3968505859375,283.3011169433594,299.4183044433594,303.38934326171875,293.1499938964844,293.1499938964844,279.3500061035156,36322.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100890517234802,1.0,0.0,0.0,3.705148220062256,3.7051730155944815,9.160190188595152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.5234375,0.0,1597.844970703125,1895.4371337890625,0.0,2564.01318359375,0.915688693523407,1.0,0.0,3.0,1.0,0.0
18005520,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9048670530319214,0.3759790360927582,0.3392933905124664,298.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7107670903205872,0.1783452481031417,0.1708817780017852,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.919517993927002,0.3927878737449646,0.2755120098590851,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8809978365898132,0.3477697372436523,0.3305241763591766,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.784932017326355,0.2432619929313659,1.1019694805145264,284.8999328613281,284.95001220703125,298.7723693847656,296.4073486328125,298.13165283203125,297.8045349121094,284.9029846191406,1.0,0.4982224106788635,0.4613738358020782,0.4613738358020782,1.0,1.0,-2.663022518157959,0.8981239795684814,1.7648985385894775,0.2986756265163421,0.8747215270996094,0.8747215270996094,0.0,108.16313934326172,149.0,60332.95703125,0.0,1565.2354736328125,1.0,279.3575134277344,283.3286437988281,299.4301452636719,303.3583068847656,293.1499938964844,293.1499938964844,279.6499938964844,38117.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119059205055237,1.0,0.0,0.0,3.629018783569336,3.629043102264404,8.787629894868587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8310546875,0.0,1525.7027587890625,1895.4371337890625,0.0,2580.756103515625,0.9024299383163452,1.0,0.0,3.0,1.0,0.0
18005580,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8883091807365417,0.3766962885856628,0.3399387001991272,298.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6982822418212891,0.1789867430925369,0.171766310930252,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9016108512878418,0.393557071685791,0.2760922312736511,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8655754327774048,0.3487718999385834,0.3315878212451935,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7709348201751709,0.2437275499105453,1.104880928993225,285.0325012207031,284.95001220703125,298.8157043457031,296.43408203125,298.1446228027344,297.8019104003906,285.0366516113281,1.0,0.5043350458145142,0.4611464738845825,0.4611464738845825,1.0,1.0,-2.670330286026001,0.9005744457244873,1.7697558403015137,0.2994258403778076,0.9679405093193054,0.9679405093193054,0.0,115.68514251708984,149.0,59818.3046875,0.0,1609.7149658203125,1.0,279.60107421875,283.46905517578125,299.4045104980469,303.1874694824219,293.1499938964844,293.1499938964844,279.6499938964844,33498.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060265183448792,1.0,0.0,0.0,3.689269781112671,3.68929386138916,9.081846314984432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.0849609375,0.0,1558.383544921875,1895.4371337890625,0.0,2526.650390625,0.9139695763587952,1.0,0.0,3.0,1.0,0.0
18005640,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8741380572319031,0.3776136338710785,0.3410046100616455,298.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6871547102928162,0.1796371042728424,0.1726667732000351,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8870904445648193,0.3945032060146332,0.2769395411014557,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.852493166923523,0.3499113619327545,0.3329234719276428,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7590009570121765,0.2442974597215652,1.1086992025375366,285.02996826171875,284.95001220703125,298.8590087890625,296.46063232421875,298.1581726074219,297.8001708984375,285.0285339355469,1.0,0.5107640027999878,0.4609191417694092,0.4609191417694092,1.0,1.0,-2.6799025535583496,0.903917133808136,1.7759854793548584,0.3005988597869873,0.9947397708892822,0.9947397708892822,0.0,123.3404312133789,167.0,60190.625,0.0,1658.2940673828125,1.0,279.6424560546875,283.4576110839844,299.44305419921875,303.28826904296875,293.1499938964844,293.1499938964844,279.3500061035156,32516.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045972585678101,1.0,0.0,0.0,3.772866725921631,3.7728912830352783,9.498087933934584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.1943359375,0.0,1647.2681884765625,1895.4371337890625,0.0,2513.531005859375,0.9305238723754884,1.0,0.0,3.0,1.0,0.0
18005700,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8607800006866455,0.3779908120632171,0.3419186770915985,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6766161918640137,0.1802708953619003,0.1735834926366806,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8733119368553162,0.3950144648551941,0.2777019441127777,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8403241634368896,0.35071861743927,0.3341781795024872,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7479093074798584,0.2446288764476776,1.112289547920227,284.8861083984375,284.95001220703125,298.9021911621094,296.4869384765625,298.1702880859375,297.7963562011719,284.880126953125,1.0,0.5173487663269043,0.4606917798519134,0.4606917798519134,1.0,1.0,-2.68884539604187,0.906998872756958,1.781846523284912,0.3017373979091644,0.9033347964286804,0.9033347964286804,0.0,131.4862060546875,167.0,61333.86328125,0.0,1708.53369140625,1.0,279.3954772949219,283.29083251953125,299.5223999023437,303.5523986816406,293.1499938964844,293.1499938964844,279.3500061035156,36017.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110911846160889,1.0,0.0,0.0,3.7725729942321777,3.7725982666015625,9.496610005044204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.53125,0.0,1673.993408203125,1895.4371337890625,0.0,2573.24560546875,0.9308472871780396,1.0,0.0,3.0,1.0,0.0
18005760,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8477838635444641,0.3780934810638428,0.3423730731010437,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6665183305740356,0.1808905601501464,0.1745082885026931,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8598916530609131,0.3952757120132446,0.2781689465045929,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8285265564918518,0.3513197600841522,0.3351260721683502,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7372212409973145,0.2447874099016189,1.1148109436035156,284.9001159667969,284.95001220703125,298.9452209472656,296.51300048828125,298.1815795898437,297.7914428710937,284.9029846191406,1.0,0.5239191651344299,0.4604215919971466,0.4604215919971466,1.0,1.0,-2.695235252380371,0.9089874029159546,1.786247968673706,0.3023202419281006,0.8910754919052124,0.8910754919052124,0.0,140.21987915039062,155.0,61288.69140625,0.0,1758.016845703125,1.0,279.3570556640625,283.3103332519531,299.5351257324219,303.52471923828125,293.1499938964844,293.1499938964844,279.6499938964844,37938.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129303455352783,1.0,0.0,0.0,3.703110933303833,3.703135967254639,9.150119240075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.0302734375,0.0,1607.7781982421875,1895.4371337890625,0.0,2590.20458984375,0.9186941981315612,1.0,0.0,3.0,1.0,0.0
18005820,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.842613935470581,0.3787550032138824,0.342826783657074,298.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6627684831619263,0.18152517080307,0.1752520203590393,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8545560836791992,0.395968496799469,0.2785915434360504,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8239032030105591,0.3522392511367798,0.3359710276126861,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.732927143573761,0.2451582998037338,1.1166329383850098,285.0351867675781,284.95001220703125,298.98809814453125,296.5387878417969,298.1944580078125,297.7890625,285.0395202636719,1.0,0.526668906211853,0.4601513743400574,0.4601513743400574,1.0,1.0,-2.7003872394561768,0.91047602891922,1.7899112701416016,0.3026928901672363,0.9864470362663268,0.9864470362663268,0.0,144.29046630859375,155.0,60685.234375,0.0,1784.4039306640625,1.0,279.60272216796875,283.4549560546875,299.5092468261719,303.349853515625,293.1499938964844,293.1499938964844,279.6499938964844,33672.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070942163467407,1.0,0.0,0.0,3.757615804672241,3.7576403617858887,9.421455615665764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.76171875,0.0,1638.293212890625,1895.4371337890625,0.0,2536.460205078125,0.929352343082428,1.0,0.0,3.0,1.0,0.0
18005880,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8419546484947205,0.3796933889389038,0.3436378836631775,298.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6625015139579773,0.1821729093790054,0.1758960932493209,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8538333773612976,0.3968798518180847,0.279214859008789,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8234430551528931,0.353331983089447,0.3369945883750915,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7322959899902344,0.245670661330223,1.1189156770706177,285.0354919433594,284.95001220703125,299.03076171875,296.56427001953125,298.208251953125,297.7882080078125,285.0346069335937,1.0,0.5280792117118835,0.4598811566829681,0.4598811566829681,1.0,1.0,-2.706857442855835,0.9124802947044371,1.7943772077560425,0.3033300340175628,1.0,1.0,0.0,145.46270751953125,143.0,60953.66015625,0.0,1799.4984130859375,1.0,279.6429443359375,283.44805908203125,299.546142578125,303.4449462890625,293.1499938964844,293.1499938964844,279.3500061035156,33066.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055969476699829,1.0,0.0,0.0,3.8296656608581534,3.82969069480896,9.786219834495569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.7568359375,0.0,1719.3594970703125,1895.4371337890625,0.0,2522.706298828125,0.943543255329132,1.0,0.0,3.0,1.0,0.0
18005940,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8433070182800293,0.3801650702953338,0.3442893028259277,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6639872789382935,0.1828087270259857,0.1764792650938034,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8552184104919434,0.3973886370658874,0.2797197103500366,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8249351382255554,0.3541212081909179,0.3378870785236358,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7333842515945435,0.245981827378273,1.120754361152649,284.88983154296875,284.95001220703125,299.0732116699219,296.5893859863281,298.2208557128906,297.78570556640625,284.88262939453125,1.0,0.5283401012420654,0.4596109390258789,0.4596109390258789,1.0,1.0,-2.71223521232605,0.9140413999557496,1.7981938123703003,0.3038574159145355,0.9209627509117126,0.9209627509117126,0.0,145.04421997070312,143.0,62091.546875,0.0,1805.6502685546875,1.0,279.39434814453125,283.2777404785156,299.6227722167969,303.7045593261719,293.1499938964844,293.1499938964844,279.3500061035156,35883.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118008375167847,1.0,0.0,0.0,3.8325657844543457,3.8325915336608887,9.8010480087396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.5107421875,0.0,1745.0125732421875,1895.4371337890625,0.0,2579.787109375,0.9444565773010254,1.0,0.0,3.0,1.0,0.0
18006000,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8455382585525513,0.3803699016571045,0.3444567620754242,298.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6664906144142151,0.1834332197904586,0.1770121604204177,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.857577383518219,0.3976345062255859,0.2798886895179748,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8273481726646423,0.354699969291687,0.3384206891059875,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7352772355079651,0.2461335510015487,1.1213407516479492,284.89422607421875,284.95001220703125,299.1153564453125,296.6141357421875,298.2326354980469,297.7822570800781,284.8969116210937,1.0,0.5276054739952087,0.459340751171112,0.459340751171112,1.0,1.0,-2.714629411697388,0.9144232273101808,1.8002060651779177,0.3038391470909118,0.9015438556671144,0.9015438556671144,0.0,143.63035583496094,131.0,61967.0,0.0,1802.7147216796875,1.0,279.3566589355469,283.2905578613281,299.6341857910156,303.6717224121094,293.1499938964844,293.1499938964844,279.04998779296875,38061.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134288787841797,1.0,0.0,0.0,3.762399673461914,3.762425184249878,9.445460591450684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.9443359375,0.0,1677.75146484375,1895.4371337890625,0.0,2594.8046875,0.931906282901764,1.0,0.0,3.0,1.0,0.0
18006060,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8493059277534485,0.3805906772613525,0.3446057438850403,298.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.6702800393104553,0.1840559244155883,0.1775026172399521,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8615079522132874,0.3978600800037384,0.2800121307373047,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8311701416969299,0.3552545607089996,0.3388885259628296,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.7384052276611328,0.24626225233078,1.1216092109680176,284.8110656738281,284.95001220703125,299.1572265625,296.63848876953125,298.2445068359375,297.779052734375,284.8153076171875,1.0,0.5261411666870117,0.4591127932071686,0.4591127932071686,1.0,1.0,-2.7164323329925537,0.9146538376808168,1.8017785549163816,0.3037737309932709,0.8136295080184937,0.8136295080184937,0.0,141.16529846191406,131.0,62356.53125,0.0,1794.016357421875,1.0,279.0992431640625,283.19696044921875,299.6722412109375,303.81787109375,293.1499938964844,293.1499938964844,279.04998779296875,43056.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176549673080444,1.0,0.0,0.0,3.630316734313965,3.6303417682647705,8.793916208560404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.78125,0.0,1563.8958740234375,1895.4371337890625,0.0,2633.85791015625,0.903409779071808,1.0,0.0,3.0,1.0,0.0
18006120,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8544123768806458,0.3810652792453766,0.3447256684303283,298.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.675197958946228,0.1846853196620941,0.1779601722955703,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8668110370635986,0.3982701003551483,0.2800934910774231,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8362104892730713,0.3559435307979584,0.339297890663147,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7426111698150635,0.2464804053306579,1.1216102838516235,284.8906555175781,284.95001220703125,299.1987609863281,296.66241455078125,298.25701904296875,297.77703857421875,284.8927917480469,1.0,0.5241072177886963,0.4588848352432251,0.4588848352432251,1.0,1.0,-2.7177157402038574,0.9146869778633118,1.8030287027359009,0.3035908937454223,0.8353318572044373,0.8353318572044373,0.0,137.89593505859375,119.0,62150.66796875,0.0,1780.8013916015625,1.0,279.0583190917969,283.2687683105469,299.6644592285156,303.7255554199219,293.1499938964844,293.1499938964844,279.3500061035156,40662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163219094276428,1.0,0.0,0.0,3.526714563369751,3.526738166809082,8.29915563826944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.8662109375,0.0,1433.9918212890625,1895.4371337890625,0.0,2621.52880859375,0.8824068903923035,1.0,0.0,3.0,1.0,0.0
18006180,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8617112040519714,0.3820988833904266,0.3452231287956238,298.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6816765069961548,0.1853362172842025,0.1783944517374038,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8742945194244385,0.399139404296875,0.2804017066955566,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8431792259216309,0.356989324092865,0.3399324715137481,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7485394477844238,0.246964156627655,1.122330904006958,285.0191345214844,284.95001220703125,299.2398986816406,296.68585205078125,298.2712097167969,297.7776184082031,285.02166748046875,1.0,0.5217380523681641,0.4586568772792816,0.4586568772792816,1.0,1.0,-2.720829725265503,0.915446162223816,1.8053836822509768,0.3036859035491943,0.9221347570419312,0.9221347570419312,0.0,133.72579956054688,119.0,61567.359375,0.0,1766.13427734375,1.0,279.2984313964844,283.4056396484375,299.6390075683594,303.53955078125,293.1499938964844,293.1499938964844,279.3500061035156,34531.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088427186012268,1.0,0.0,0.0,3.578174829483032,3.578197717666626,8.543117928638821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.0908203125,0.0,1443.94287109375,1895.4371337890625,0.0,2552.5400390625,0.8902512192726135,1.0,0.0,3.0,1.0,0.0
18006240,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8712210059165955,0.3832544982433319,0.3460729718208313,298.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6896893382072449,0.1859984546899795,0.1788171827793121,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8839630484580994,0.4001331329345703,0.2809400558471679,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8521453738212585,0.3581450879573822,0.3408089578151703,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7562675476074219,0.2475536167621612,1.123921036720276,285.0084533691406,284.95001220703125,299.2806396484375,296.7088317871094,298.2858581542969,297.7790832519531,285.0072631835937,1.0,0.5191828012466431,0.4584289491176605,0.4584289491176605,1.0,1.0,-2.725969076156616,0.917000412940979,1.8089687824249268,0.3041607439517975,0.9369713664054872,0.9369713664054872,0.0,128.87283325195312,107.0,61819.80859375,0.0,1751.27587890625,1.0,279.3415832519531,283.3907775878906,299.6786193847656,303.634033203125,293.1499938964844,293.1499938964844,279.04998779296875,33404.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063981533050537,1.0,0.0,0.0,3.650267839431762,3.6502914428710938,8.89083878519159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10347.248046875,0.0,1514.04638671875,1895.4371337890625,0.0,2530.064208984375,0.9035018086433412,1.0,0.0,3.0,1.0,0.0
18006300,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.881607174873352,0.3838801085948944,0.34671151638031,298.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6984491944313049,0.1866475194692611,0.1792342960834503,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8945152759552002,0.4007059335708618,0.2813579142093658,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8620694875717163,0.3589848577976227,0.3415702581405639,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7648577690124512,0.2479339987039566,1.1252193450927734,284.8793029785156,284.95001220703125,299.3209533691406,296.73126220703125,298.2989196777344,297.7784729003906,284.8766784667969,1.0,0.5164074897766113,0.458200991153717,0.458200991153717,1.0,1.0,-2.730219602584839,0.918195903301239,1.8120237588882449,0.3045427501201629,0.8498321771621704,0.8498321771621704,0.0,123.8825225830078,107.0,62662.05078125,0.0,1734.392333984375,1.0,279.0985412597656,283.2456359863281,299.7547302246094,303.8820495605469,293.1499938964844,293.1499938964844,279.04998779296875,37838.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117373585700989,1.0,0.0,0.0,3.614869356155396,3.6148934364318848,8.719237598597829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.1884765625,0.0,1508.061279296875,1895.4371337890625,0.0,2579.20166015625,0.896382749080658,1.0,0.0,3.0,1.0,0.0
18006360,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8923001289367676,0.3843476176261902,0.3469337522983551,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7075999975204468,0.1872896552085876,0.1796428561210632,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9054209589958192,0.4011313617229461,0.2815093994140625,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.87250155210495,0.3597049415111542,0.3420552611351013,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7738751769065857,0.2482198923826217,1.1256015300750732,284.91534423828125,284.95001220703125,299.3607788085937,296.7531433105469,298.3113708496094,297.7771911621094,284.9170837402344,1.0,0.5133633017539978,0.4580044150352478,0.4580044150352478,1.0,1.0,-2.732203483581543,0.918559432029724,1.8136439323425293,0.3045633435249328,0.8553217053413391,0.8553217053413391,0.0,118.93659210205078,95.0,62529.234375,0.0,1714.3050537109375,1.0,279.05816650390625,283.2818603515625,299.7645263671875,303.8405456542969,293.1499938964844,293.1499938964844,279.3500061035156,38390.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125259876251221,1.0,0.0,0.0,3.537865161895752,3.537888526916504,8.35171817925584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.23828125,0.0,1429.28857421875,1895.4371337890625,0.0,2586.47412109375,0.8826392889022827,1.0,0.0,3.0,1.0,0.0
18006420,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9051137566566468,0.3853053152561188,0.3473460972309112,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7177079319953918,0.1879480183124542,0.1800417006015777,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9194349646568298,0.4019458293914795,0.2817674279212951,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8850125670433044,0.3607219755649566,0.342642605304718,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7846985459327698,0.248714342713356,1.1262733936309814,285.03271484375,284.95001220703125,299.4001159667969,296.77447509765625,298.3252258300781,297.7782287597656,285.0350341796875,1.0,0.5101910829544067,0.4578078389167785,0.4578078389167785,1.0,1.0,-2.7349977493286133,0.919252634048462,1.815745115280152,0.3046590983867645,0.9411596059799194,0.9411596059799194,0.0,113.62162017822266,95.0,61992.92578125,0.0,1693.664794921875,1.0,279.2989196777344,283.40789794921875,299.7400817871094,303.66796875,293.1499938964844,293.1499938964844,279.3500061035156,33494.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065178394317627,1.0,0.0,0.0,3.6013898849487305,3.601413011550904,8.654332077639992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.7978515625,0.0,1461.2623291015625,1895.4371337890625,0.0,2531.16357421875,0.8943098783493042,1.0,0.0,3.0,1.0,0.0
18006480,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9221691489219666,0.3863956034183502,0.348100334405899,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7289466857910156,0.1886153221130371,0.1804374158382415,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9371924996376038,0.402881920337677,0.2822413742542267,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.900307834148407,0.3618404865264892,0.3434541225433349,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.797957718372345,0.2492971867322921,1.1277122497558594,285.01763916015625,284.95001220703125,299.4389038085937,296.795166015625,298.33941650390625,297.77996826171875,285.0157470703125,1.0,0.5070011019706726,0.4576112627983093,0.4576112627983093,1.0,1.0,-2.739652633666992,0.9206762313842772,1.8189762830734253,0.3050934374332428,0.9571307897567748,0.9571307897567748,0.0,107.91931915283205,83.0,62286.390625,0.0,1673.900634765625,1.0,279.3417663574219,283.38800048828125,299.7753601074219,303.7631225585937,293.1499938964844,293.1499938964844,279.04998779296875,32716.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050253987312317,1.0,0.0,0.0,3.6815226078033447,3.681546211242676,9.043743034453656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.1416015625,0.0,1543.7391357421875,1895.4371337890625,0.0,2517.459716796875,0.9099853038787842,1.0,0.0,3.0,1.0,0.0
18006540,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9413734078407288,0.3869495987892151,0.3486566245555877,298.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7411894202232361,0.1892672777175903,0.1808338910341262,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.955864191055298,0.4033865630626678,0.2825987637042999,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9180793166160583,0.3626291453838348,0.3441507518291473,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8122549653053284,0.2496547251939773,1.1288326978683472,284.87860107421875,284.95001220703125,299.47711181640625,296.8152160644531,298.3517150878906,297.779296875,284.87469482421875,1.0,0.5037198662757874,0.4574146866798401,0.4574146866798401,1.0,1.0,-2.743415355682373,0.9217410683631896,1.821674346923828,0.3054332435131073,0.8649136424064636,0.8649136424064636,0.0,102.29173278808594,83.0,63204.12109375,0.0,1653.1077880859375,1.0,279.0976867675781,283.2320251464844,299.84625244140625,304.0110168457031,293.1499938964844,293.1499938964844,279.04998779296875,37083.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109789490699768,1.0,0.0,0.0,3.659283638000488,3.6593079566955566,8.934812854022312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.94921875,0.0,1551.6484375,1895.4371337890625,0.0,2572.21142578125,0.9058079123497008,1.0,0.0,3.0,1.0,0.0
18006600,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9604092240333556,0.3873262107372284,0.3487874567508697,298.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.754642128944397,0.1899101585149765,0.1812267154455185,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9736371636390686,0.4037248492240906,0.2826820909976959,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9380664229393004,0.3632794022560119,0.344559907913208,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8263162970542908,0.249899074435234,1.1289842128753662,284.9076232910156,284.95001220703125,299.51470947265625,296.8345947265625,298.3632202148437,297.7777709960937,284.9097595214844,1.0,0.5002599358558655,0.4572181105613708,0.4572181105613708,1.0,1.0,-2.7448203563690186,0.9218789935112,1.822941422462464,0.3053357601165771,0.8636959195137024,0.8636959195137024,0.0,96.88443756103516,86.0,63039.828125,0.0,1629.8590087890625,1.0,279.0578308105469,283.263916015625,299.85125732421875,303.9644470214844,293.1499938964844,293.1499938964844,279.3500061035156,38303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121870160102844,1.0,0.0,0.0,3.5810635089874268,3.581087112426758,8.556917237001471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.02734375,0.0,1474.7301025390625,1895.4371337890625,0.0,2583.34814453125,0.8920219540596008,1.0,0.0,3.0,1.0,0.0
18006660,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9730966687202454,0.3882348537445068,0.3492079377174377,298.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7648372650146484,0.1905695348978042,0.1817018836736679,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.985097885131836,0.4044841229915619,0.2829456627368927,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.952254593372345,0.3642494678497314,0.3451668620109558,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8364035487174988,0.2503622472286224,1.1298489570617676,285.0296630859375,284.95001220703125,299.5516967773437,296.853271484375,298.3761291503906,297.77862548828125,285.0323791503906,1.0,0.4986986517906189,0.4570091962814331,0.4570091962814331,1.0,1.0,-2.7479755878448486,0.9226914048194884,1.825284123420716,0.3054108619689941,0.9508858919143676,0.9508858919143676,0.0,93.49452209472656,86.0,62474.046875,0.0,1618.5743408203125,1.0,279.2999267578125,283.3948669433594,299.82208251953125,303.7839050292969,293.1499938964844,293.1499938964844,279.3500061035156,33579.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063753843307495,1.0,0.0,0.0,3.641223669052124,3.641247034072876,8.846836294651439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.7236328125,0.0,1505.35791015625,1895.4371337890625,0.0,2529.85498046875,0.9032523036003112,1.0,0.0,3.0,1.0,0.0
18006720,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.982846736907959,0.3892980515956878,0.3500520586967468,298.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7734454274177551,0.1912375539541244,0.1822272539138794,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9936911463737488,0.4053837656974792,0.2834838330745697,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.963454008102417,0.36533322930336,0.3460697531700134,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8449376821517944,0.250916987657547,1.1317692995071411,285.0180969238281,284.95001220703125,299.5879821777344,296.8712463378906,298.3892822265625,297.7801208496094,285.016357421875,1.0,0.4979512989521026,0.4568002820014953,0.4568002820014953,1.0,1.0,-2.7536587715148926,0.9244924783706664,1.829166412353516,0.3059524297714233,0.96885347366333,0.96885347366333,0.0,91.09260559082033,104.0,62773.37890625,0.0,1615.5623779296875,1.0,279.34210205078125,283.3778686523437,299.8534240722656,303.87481689453125,293.1499938964844,293.1499938964844,279.04998779296875,32771.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050183057785034,1.0,0.0,0.0,3.71975350379944,3.719777584075928,9.232549018634018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.0166015625,0.0,1587.544677734375,1895.4371337890625,0.0,2517.39453125,0.9186568260192872,1.0,0.0,3.0,1.0,0.0
