time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006780,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.981120228767395,0.3898086547851562,0.3508212566375732,298.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.772230327129364,0.1918885856866836,0.1828784793615341,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9920578598976136,0.4058417379856109,0.2840019762516022,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9616085290908812,0.3660760521888733,0.3469848930835724,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8432486653327942,0.2512340843677521,1.1339519023895264,284.8787841796875,284.95001220703125,299.6235656738281,296.888427734375,298.4003295898437,297.7787780761719,284.8746337890625,1.0,0.4997380375862121,0.4565913677215576,0.4565913677215576,1.0,1.0,-2.7597131729125977,0.9264337420463562,1.833279371261597,0.3065932393074035,0.8766151070594788,0.8766151070594788,0.0,92.00176239013672,104.0,63761.67578125,0.0,1628.6505126953125,1.0,279.0968017578125,283.2200927734375,299.9208679199219,304.1220703125,293.1499938964844,293.1499938964844,279.04998779296875,36874.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110791444778442,1.0,0.0,0.0,3.702035427093506,3.702059984207153,9.144804380412096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.91796875,0.0,1598.468017578125,1895.4371337890625,0.0,2573.134765625,0.9153510332107544,1.0,0.0,3.0,1.0,0.0
18006840,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9708935022354126,0.3900960683822632,0.3512121140956878,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7642307281494141,0.1925272047519683,0.183605208992958,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9828295111656188,0.4060976505279541,0.2842889726161957,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9503116607666016,0.3666486442089081,0.3476722240447998,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8343513011932373,0.2514068484306335,1.13545024394989,284.9058837890625,284.95001220703125,299.6584167480469,296.90484619140625,298.41021728515625,297.776123046875,284.9083557128906,1.0,0.5026164650917053,0.4563824832439422,0.4563824832439422,1.0,1.0,-2.764028787612915,0.9276902675628662,1.8363385200500488,0.3069252371788025,0.8736307621002197,0.8736307621002197,0.0,95.22322082519533,122.0,63646.32421875,0.0,1650.1412353515625,1.0,279.0575256347656,283.2499084472656,299.9233703613281,304.07586669921875,293.1499938964844,293.1499938964844,279.3500061035156,38203.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124954700469971,1.0,0.0,0.0,3.626908779144287,3.626932859420776,8.777413427196734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.2412109375,0.0,1524.010498046875,1895.4371337890625,0.0,2586.193115234375,0.9020935297012328,1.0,0.0,3.0,1.0,0.0
18006900,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9568042159080504,0.3909055292606354,0.3518356382846832,298.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7541213035583496,0.193180039525032,0.1843805909156799,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9698317646980286,0.4067647457122803,0.2847158014774322,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9351760149002076,0.3675296902656555,0.3485043048858642,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8232483863830566,0.2517796456813812,1.1373953819274902,285.0325622558594,284.95001220703125,299.6924743652344,296.9204406738281,298.42144775390625,297.7757873535156,285.03570556640625,1.0,0.5064435601234436,0.4561735689640045,0.4561735689640045,1.0,1.0,-2.7695555686950684,0.9294285178184508,1.8401269912719729,0.3073863983154297,0.9641750454902648,0.9641750454902648,0.0,99.66098022460938,122.0,63088.9296875,0.0,1679.235595703125,1.0,279.3009948730469,283.3851928710937,299.8916320800781,303.8934631347656,293.1499938964844,293.1499938964844,279.3500061035156,33591.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069470524787903,1.0,0.0,0.0,3.686196565628052,3.686220407485962,9.066721418093948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.478515625,0.0,1555.611572265625,1895.4371337890625,0.0,2535.107421875,0.9133062362670898,1.0,0.0,3.0,1.0,0.0
18006960,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.941068708896637,0.3918751180171966,0.3528784811496734,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7437435388565063,0.1938403695821762,0.1851980537176132,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9548433423042296,0.4075756371021271,0.2854123413562774,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.919101893901825,0.3685242235660553,0.3496227860450744,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8115257024765015,0.2522373497486114,1.1403158903121948,285.024658203125,284.95001220703125,299.7257385253906,296.9351806640625,298.4328308105469,297.7761535644531,285.0230712890625,1.0,0.5110871195793152,0.4559060037136078,0.4559060037136078,1.0,1.0,-2.777480125427246,0.9319889545440674,1.8454911708831787,0.3081595301628113,0.9862916469573976,0.9862916469573976,0.0,104.91370391845705,140.0,63419.2890625,0.0,1715.8887939453125,1.0,279.3424377441406,283.37078857421875,299.919921875,303.9836730957031,293.1499938964844,293.1499938964844,279.04998779296875,32728.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058584332466125,1.0,0.0,0.0,3.7649199962615967,3.764944553375244,9.458119620830984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.8701171875,0.0,1639.57568359375,1895.4371337890625,0.0,2525.107177734375,0.9288501739501952,1.0,0.0,3.0,1.0,0.0
18007020,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9230108857154846,0.3922731876373291,0.3537572920322418,298.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7327460050582886,0.1944819539785385,0.1860518455505371,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9370218515396118,0.4079292714595794,0.2860200405120849,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9024718403816224,0.369161993265152,0.3506582677364349,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7978819012641907,0.2524428069591522,1.1430338621139526,284.8821716308594,284.95001220703125,299.7581481933594,296.9490661621094,298.4419860839844,297.773681640625,284.8772888183594,1.0,0.5162675976753235,0.455638438463211,0.455638438463211,1.0,1.0,-2.784808158874512,0.93429696559906,1.850511193275452,0.308888703584671,0.8937914967536926,0.8937914967536926,0.0,111.20974731445312,140.0,64486.25390625,0.0,1756.7906494140625,1.0,279.0957336425781,283.207763671875,299.98388671875,304.2323608398437,293.1499938964844,293.1499938964844,279.04998779296875,36465.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121544122695923,1.0,0.0,0.0,3.75568437576294,3.755709409713745,9.411773476131202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.1796875,0.0,1657.5377197265625,1895.4371337890625,0.0,2583.046875,0.9272652864456176,1.0,0.0,3.0,1.0,0.0
18007080,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9043572545051576,0.3924150764942169,0.3541841506958008,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7212773561477661,0.1951095014810562,0.1869289875030517,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9173973202705384,0.4080528616905212,0.2863427698612213,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8860282301902771,0.3696059882640838,0.3513952493667602,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7831982374191284,0.2524866461753845,1.1447526216506958,284.9023132324219,284.95001220703125,299.7896728515625,296.9620361328125,298.44989013671875,297.76983642578125,284.90484619140625,1.0,0.5217284560203552,0.4553708732128143,0.4553708732128143,1.0,1.0,-2.789716482162476,0.9356545805931092,1.8540619611740112,0.3091800212860107,0.8857933282852173,0.8857933282852173,0.0,118.51232147216795,158.0,64377.0703125,0.0,1798.982177734375,1.0,279.05712890625,283.2316589355469,299.98321533203125,304.1850891113281,293.1499938964844,293.1499938964844,279.3500061035156,38083.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138526678085327,1.0,0.0,0.0,3.683961868286133,3.68398666381836,9.055731879925588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.5341796875,0.0,1587.0194091796875,1895.4371337890625,0.0,2598.716796875,0.9145999550819396,1.0,0.0,3.0,1.0,0.0
18007140,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8888372182846069,0.3931033313274383,0.3548043072223663,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7102470397949219,0.1957519203424453,0.1878196746110916,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9006489515304565,0.40860515832901,0.2867742776870727,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8711982369422913,0.3703723847866058,0.3522359430789947,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7699266076087952,0.252739667892456,1.146728515625,285.0329284667969,284.95001220703125,299.8203125,296.9740600585937,298.45928955078125,297.76861572265625,285.0364074707031,1.0,0.5274717807769775,0.4551033079624176,0.4551033079624176,1.0,1.0,-2.795431137084961,0.9373338222503662,1.8580973148345947,0.3095238506793976,0.97843337059021,0.97843337059021,0.0,126.1416473388672,158.0,63768.86328125,0.0,1844.1318359375,1.0,279.3022766113281,283.37176513671875,299.9475402832031,303.995849609375,293.1499938964844,293.1499938964844,279.3500061035156,33716.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085117936134338,1.0,0.0,0.0,3.73888635635376,3.7389109134674072,9.327769703304511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.2587890625,0.0,1616.8233642578125,1895.4371337890625,0.0,2549.494873046875,0.9251680970191956,1.0,0.0,3.0,1.0,0.0
18007200,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.875511109828949,0.3939864337444305,0.3558486104011535,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6997286677360535,0.1964032649993896,0.1887255012989044,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.886897623538971,0.4093293845653534,0.2874738276004791,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8585197925567627,0.3712750375270843,0.3533557951450348,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7585717439651489,0.2530956566333771,1.1496187448501587,285.0279846191406,284.95001220703125,299.8500061035156,296.9851379394531,298.4690246582031,297.76837158203125,285.0265197753906,1.0,0.5335186719894409,0.4548357427120209,0.4548357427120209,1.0,1.0,-2.803432941436768,0.9399047493934632,1.8635282516479488,0.3102723360061645,1.0,1.0,0.0,133.86959838867188,176.0,64079.09375,0.0,1893.5272216796875,1.0,279.3428039550781,283.36004638671875,299.9715270996094,304.0808410644531,293.1499938964844,293.1499938964844,279.04998779296875,32868.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075567483901978,1.0,0.0,0.0,3.814417362213135,3.81444263458252,9.708446668810211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.84375,0.0,1699.4112548828125,1895.4371337890625,0.0,2540.711669921875,0.9400920867919922,1.0,0.0,3.0,1.0,0.0
18007260,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8628321886062622,0.3943005502223968,0.3567250967025757,298.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6895689368247986,0.1970362812280655,0.1896467357873916,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8737536072731018,0.4096005856990814,0.2880798578262329,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8466180562973022,0.3718242645263672,0.3543833494186401,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7479360699653625,0.2532057464122772,1.1522589921951294,284.8835144042969,284.95001220703125,299.87921142578125,296.9956970214844,298.47662353515625,297.76531982421875,284.8780517578125,1.0,0.5397054553031921,0.4545060694217682,0.4545060694217682,1.0,1.0,-2.810734748840332,0.9420666098594666,1.8686681985855105,0.3108472228050232,0.909850537776947,0.909850537776947,0.0,142.08416748046875,176.0,65180.95703125,0.0,1944.408935546875,1.0,279.0946960449219,283.19384765625,300.0310974121094,304.3263854980469,293.1499938964844,293.1499938964844,279.04998779296875,36260.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813857913017273,1.0,0.0,0.0,3.809047937393189,3.809073448181152,9.681132269179216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.189453125,0.0,1719.4564208984375,1895.4371337890625,0.0,2598.764892578125,0.9392764568328856,1.0,0.0,3.0,1.0,0.0
18007320,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8503822088241577,0.3943338692188263,0.3571220934391022,298.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6796528697013855,0.1976547390222549,0.190574824810028,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8608571887016296,0.4096231162548065,0.2883826792240143,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8350523114204407,0.3721657395362854,0.3550896048545837,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7376184463500977,0.2531476318836212,1.1538180112838743,284.8978271484375,284.95001220703125,299.90838623046875,297.0062255859375,298.4831848144531,297.7608947753906,284.9004211425781,1.0,0.5458618402481079,0.4541763663291931,0.4541763663291931,1.0,1.0,-2.8154163360595703,0.9431923627853394,1.872223973274231,0.3109458982944488,0.8971682190895081,0.8971682190895081,0.0,150.8826904296875,179.0,65061.0625,0.0,1994.12353515625,1.0,279.0567932128906,283.2130126953125,300.0276794433594,304.2759704589844,293.1499938964844,293.1499938964844,279.3500061035156,38063.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81556636095047,1.0,0.0,0.0,3.7392208576202393,3.739246129989624,9.329438626082264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1005859375,0.0,1650.5343017578125,1895.4371337890625,0.0,2614.544921875,0.9268308877944946,1.0,0.0,3.0,1.0,0.0
18007380,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8425113558769226,0.394936740398407,0.3576067388057709,298.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6734052300453186,0.1982893794775009,0.1914099007844925,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8526409268379211,0.4100920855998993,0.288712739944458,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8276825547218323,0.3728452920913696,0.3557910919189453,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7309651970863342,0.2533118426799774,1.1551321744918823,285.0315856933594,284.95001220703125,299.93756103515625,297.0166931152344,298.49169921875,297.7594299316406,285.0353088378906,1.0,0.5501495003700256,0.4538466930389404,0.4538466930389404,1.0,1.0,-2.819819211959839,0.9442118406295776,1.8756074905395508,0.3109363317489624,0.990970253944397,0.990970253944397,0.0,157.26356506347656,179.0,64379.30859375,0.0,2031.92431640625,1.0,279.3034973144531,283.35748291015625,299.9898986816406,304.0800476074219,293.1499938964844,293.1499938964844,279.3500061035156,33920.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101648092269897,1.0,0.0,0.0,3.788642644882202,3.788667678833008,9.577685204931186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0625,0.0,1676.8023681640625,1895.4371337890625,0.0,2564.7109375,0.9364394545555116,1.0,0.0,3.0,1.0,0.0
18007440,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.837529718875885,0.3957826793193817,0.3584887981414795,298.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6693508625030518,0.198935866355896,0.1921969354152679,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8473541140556335,0.4107688069343567,0.2892839908599853,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8228974938392639,0.3736917674541473,0.3567313849925995,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7265751361846924,0.2536081373691559,1.157154560089111,285.0313720703125,284.95001220703125,299.9667053222656,297.0271301269531,298.501220703125,297.7594299316406,285.0306701660156,1.0,0.5538551807403564,0.4535170197486877,0.4535170197486877,1.0,1.0,-2.82607102394104,0.9459512233734132,1.880119800567627,0.3112336099147796,1.0,1.0,0.0,162.07008361816406,167.0,64595.6796875,0.0,2065.294189453125,1.0,279.3431396484375,283.3520812988281,300.0120849609375,304.1583557128906,293.1499938964844,293.1499938964844,279.04998779296875,33446.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809019148349762,1.0,0.0,0.0,3.851852178573608,3.851877689361572,9.899938504531749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.77734375,0.0,1749.3865966796875,1895.4371337890625,0.0,2554.16357421875,0.9488153457641602,1.0,0.0,3.0,1.0,0.0
18007500,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8361689448356628,0.3961213827133178,0.3591209948062897,298.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6685324311256409,0.1995678842067718,0.1928626298904419,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.845843493938446,0.4110167324542999,0.2896806597709656,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8216405510902405,0.3742052316665649,0.3574649393558502,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7252554893493652,0.2536895275115967,1.1584006547927856,284.8863830566406,284.95001220703125,299.995849609375,297.0375061035156,298.5091247558594,297.75714111328125,284.87994384765625,1.0,0.5551113486289978,0.453187346458435,0.453187346458435,1.0,1.0,-2.8304946422576904,0.9469636082649232,1.8835309743881223,0.3113198578357696,0.9213975667953492,0.9213975667953492,0.0,163.77517700195312,167.0,65699.1640625,0.0,2080.80126953125,1.0,279.09393310546875,283.1835327148437,300.07037353515625,304.4008178710937,293.1499938964844,293.1499938964844,279.04998779296875,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814995288848877,1.0,0.0,0.0,3.849579334259033,3.8496053218841553,9.888259455692603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.4140625,0.0,1768.2933349609375,1895.4371337890625,0.0,2609.268798828125,0.9484983682632446,1.0,0.0,3.0,1.0,0.0
18007560,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.836245059967041,0.3961911201477051,0.3592217862606048,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6692473888397217,0.2001881748437881,0.1934506595134735,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8458734750747681,0.4110001623630523,0.2897098958492279,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8218779563903809,0.3745019733905792,0.3577921688556671,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7252276539802551,0.2536164224147796,1.158245325088501,284.8936767578125,284.95001220703125,300.02496337890625,297.0477905273437,298.5161437988281,297.7536926269531,284.8960876464844,1.0,0.5551214218139648,0.4528696537017822,0.4528696537017822,1.0,1.0,-2.8315680027008057,0.9466933608055116,1.884874701499939,0.3108282685279846,0.9034641981124878,0.9034641981124878,0.0,163.81356811523438,155.0,65505.16015625,0.0,2082.759521484375,1.0,279.0565490722656,283.1981811523437,300.0669860839844,304.346923828125,293.1499938964844,293.1499938964844,278.75,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164917230606079,1.0,0.0,0.0,3.777945756912232,3.7779712677001953,9.523677704237344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.1962890625,0.0,1697.2724609375,1895.4371337890625,0.0,2623.098876953125,0.9355059266090392,1.0,0.0,3.0,1.0,0.0
18007620,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8379697799682617,0.3962717354297638,0.3592918217182159,298.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6713922023773193,0.2008067518472671,0.1939814835786819,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8475760817527771,0.4109605252742767,0.2896837592124939,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.823691725730896,0.3747720420360565,0.358039379119873,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.7265604734420776,0.2535244226455688,1.1577303409576416,284.8125,284.95001220703125,300.05401611328125,297.0580444335937,298.5232849121094,297.7506103515625,284.8174133300781,1.0,0.5541914701461792,0.4525519609451294,0.4525519609451294,1.0,1.0,-2.8319387435913086,0.9461523294448853,1.885786414146424,0.3101891279220581,0.8164746165275574,0.8164746165275574,0.0,162.41455078125,155.0,65807.234375,0.0,2076.618408203125,1.0,278.7988586425781,283.1075134277344,300.08984375,304.4745788574219,293.1499938964844,293.1499938964844,278.75,43158.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204684257507324,1.0,0.0,0.0,3.6432178020477295,3.643243074417114,8.856529234435584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.06640625,0.0,1579.097412109375,1895.4371337890625,0.0,2659.909423828125,0.906451940536499,1.0,0.0,3.0,1.0,0.0
18007680,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8410151600837708,0.3966245055198669,0.3593268394470215,298.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6746975183486938,0.201433390378952,0.1944684833288192,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8506278395652771,0.411122053861618,0.2896119654178619,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8267545104026794,0.3751929402351379,0.3582216203212738,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7289722561836243,0.2535358667373657,1.1569348573684692,284.8900451660156,284.95001220703125,300.08306884765625,297.0682373046875,298.53143310546875,297.7489929199219,284.8917541503906,1.0,0.5525397062301636,0.4522342681884765,0.4522342681884765,1.0,1.0,-2.8317408561706543,0.9453924298286438,1.8863483667373653,0.3094135820865631,0.8375207781791687,0.8375207781791687,0.0,159.9196014404297,143.0,65544.09375,0.0,2064.24951171875,1.0,278.7581787109375,283.17608642578125,300.0701599121094,304.3643493652344,293.1499938964844,293.1499938964844,279.04998779296875,40633.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819190502166748,1.0,0.0,0.0,3.5446584224700928,3.544682264328003,8.383822773794236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.244140625,0.0,1452.7672119140625,1895.4371337890625,0.0,2648.07177734375,0.8862060904502869,1.0,0.0,3.0,1.0,0.0
18007740,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8459714651107788,0.3975387811660766,0.3597372770309448,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.679425835609436,0.2020828127861023,0.1949246972799301,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8555825352668762,0.411744624376297,0.2897648811340332,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.831524133682251,0.3759796023368835,0.3586307168006897,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.732869565486908,0.2538175284862518,1.156852126121521,285.01611328125,284.95001220703125,300.112060546875,297.078369140625,298.5416259765625,297.7503967285156,285.0177307128906,1.0,0.5504456162452698,0.4519165754318237,0.4519165754318237,1.0,1.0,-2.8333535194396973,0.945341408252716,1.888012170791626,0.3088993430137634,0.9225215911865234,0.9225215911865234,0.0,156.30477905273438,143.0,64888.61328125,0.0,2049.4462890625,1.0,278.9988098144531,283.3115539550781,300.0350036621094,304.1605834960937,293.1499938964844,293.1499938964844,279.04998779296875,34650.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122497797012329,1.0,0.0,0.0,3.592320919036865,3.592344045639038,8.610800819042197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.28515625,0.0,1460.00341796875,1895.4371337890625,0.0,2583.927001953125,0.8934195637702942,1.0,0.0,3.0,1.0,0.0
18007800,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.852704644203186,0.3985563218593597,0.3604913353919983,298.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6854484677314758,0.2027433067560196,0.1953641176223755,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.862317681312561,0.4124791920185089,0.2901418805122375,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8378739953041077,0.3768682181835174,0.359279453754425,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7381537556648254,0.2542011439800262,1.1576193571090698,285.0024108886719,284.95001220703125,300.1410217285156,297.0884094238281,298.5523681640625,297.7525939941406,285.0012512207031,1.0,0.548086404800415,0.4515988826751709,0.4515988826751709,1.0,1.0,-2.836941719055176,0.9460554122924804,1.8908863067626955,0.3087472915649414,0.9335469007492064,0.9335469007492064,0.0,151.85714721679688,131.0,65073.10546875,0.0,2033.827880859375,1.0,279.04168701171875,283.2963562011719,300.0617370605469,304.2397766113281,293.1499938964844,293.1499938964844,278.75,33711.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101933002471924,1.0,0.0,0.0,3.6566507816314697,3.656674385070801,8.921959988583694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.716796875,0.0,1523.4246826171875,1895.4371337890625,0.0,2564.973388671875,0.9051344394683838,1.0,0.0,3.0,1.0,0.0
18007860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8600142002105713,0.3990260362625122,0.3610126674175262,298.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6920425891876221,0.2033893913030624,0.1957935839891433,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8696849942207336,0.4127873182296753,0.2903885543346405,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8448158502578735,0.3774298727512359,0.3597990572452545,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7439622282981873,0.2543763518333435,1.158066987991333,284.8763427734375,284.95001220703125,300.1699523925781,297.0983581542969,298.5614624023437,297.752197265625,284.8748474121094,1.0,0.5454434752464294,0.4513683915138244,0.4513683915138244,1.0,1.0,-2.839548110961914,0.9465567469596864,1.8929914236068728,0.3086703419685364,0.8464480638504028,0.8464480638504028,0.0,147.17779541015625,131.0,65826.140625,0.0,2015.4381103515625,1.0,278.7984924316406,283.1562194824219,300.1215209960937,304.4693908691406,293.1499938964844,293.1499938964844,278.75,38268.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153098225593567,1.0,0.0,0.0,3.612360954284668,3.612385034561157,8.70714075063006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.419921875,0.0,1508.4898681640625,1895.4371337890625,0.0,2612.17431640625,0.8961426019668579,1.0,0.0,3.0,1.0,0.0
18007920,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8674689531326294,0.399361252784729,0.3611164093017578,298.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6989284753799438,0.2040295600891113,0.1962108463048935,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8772500157356262,0.4129755795001983,0.2903742492198944,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8520011901855469,0.3778918981552124,0.3600420653820038,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7499731183052063,0.2544764578342438,1.1576285362243652,284.9150695800781,284.95001220703125,300.1988220214844,297.1082458496094,298.570068359375,297.7511901855469,284.91632080078125,1.0,0.5424872636795044,0.451137900352478,0.451137900352478,1.0,1.0,-2.83992338180542,0.9462041258811952,1.8937193155288696,0.3081961870193481,0.8538843393325806,0.8538843393325806,0.0,142.45587158203125,119.0,65642.2578125,0.0,1993.1854248046875,1.0,278.7581787109375,283.1932373046875,300.1185913085937,304.4088439941406,293.1499938964844,293.1499938964844,279.04998779296875,38469.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159258961677551,1.0,0.0,0.0,3.5372977256774902,3.537321090698242,8.34903914892493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.5048828125,0.0,1429.2642822265625,1895.4371337890625,0.0,2617.867919921875,0.8825535774230957,1.0,0.0,3.0,1.0,0.0
18007980,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8764911890029907,0.4001838862895965,0.361417144536972,298.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7068634033203125,0.2046871036291122,0.1966165006160736,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8863391280174255,0.4135539829730987,0.2904742956161499,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8606449365615845,0.3786588311195373,0.3603984415531158,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7572389245033264,0.254789650440216,1.1575199365615845,285.0283203125,284.95001220703125,300.2276306152344,297.1180725097656,298.5804138183594,297.7527770996094,285.0297546386719,1.0,0.5393762588500977,0.450907438993454,0.450907438993454,1.0,1.0,-2.841186285018921,0.946202516555786,1.8949838876724243,0.3078022003173828,0.9364506602287292,0.9364506602287292,0.0,137.29086303710938,119.0,65050.98828125,0.0,1970.2178955078125,1.0,278.9988708496094,283.3162536621094,300.0855407714844,304.2205505371094,293.1499938964844,293.1499938964844,279.04998779296875,33646.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810244083404541,1.0,0.0,0.0,3.597501516342163,3.597524642944336,8.635654467070708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.107421875,0.0,1458.1851806640625,1895.4371337890625,0.0,2565.441162109375,0.8935064077377319,1.0,0.0,3.0,1.0,0.0
18008040,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8875133991241455,0.4011134803295135,0.3620469868183136,298.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7157637476921082,0.205353170633316,0.1970179975032806,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8973517417907715,0.4142378270626068,0.2907842397689819,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8711855411529541,0.3795167803764343,0.3609777390956878,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7661640048027039,0.2551851570606231,1.1581685543060305,285.0095520019531,284.95001220703125,300.2563781738281,297.1277770996094,298.5912475585937,297.7550354003906,285.0076904296875,1.0,0.5362251400947571,0.4506769478321075,0.4506769478321075,1.0,1.0,-2.844273090362549,0.9469070434570312,1.8973660469055176,0.3077363967895508,0.9475818872451782,0.9475818872451782,0.0,131.70196533203125,107.0,65287.62890625,0.0,1948.1058349609373,1.0,279.041748046875,283.2953796386719,300.10986328125,304.3025207519531,293.1499938964844,293.1499938964844,278.75,33030.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089678287506104,1.0,0.0,0.0,3.6705055236816406,3.670529365539551,8.989697448669176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.8466796875,0.0,1533.757568359375,1895.4371337890625,0.0,2553.691650390625,0.9076963663101196,1.0,0.0,3.0,1.0,0.0
18008100,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8991841077804565,0.4014913737773895,0.3624581694602966,298.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7246275544166565,0.2060027122497558,0.1974189132452011,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9092415571212769,0.41448774933815,0.2909695506095886,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8825312852859497,0.3800365030765533,0.3614311814308166,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.77581387758255,0.255356878042221,1.1584813594818115,284.8749694824219,284.95001220703125,300.2850646972656,297.1374206542969,298.60009765625,297.75445556640625,284.8724975585937,1.0,0.5329609513282776,0.4504464864730835,0.4504464864730835,1.0,1.0,-2.846397638320923,0.9472302794456482,1.8991672992706297,0.3075733780860901,0.8558411002159119,0.8558411002159119,0.0,126.17186737060548,107.0,66103.0234375,0.0,1924.6842041015625,1.0,278.7980651855469,283.1463317871094,300.1668395996094,304.5337219238281,293.1499938964844,293.1499938964844,278.75,37635.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145904541015625,1.0,0.0,0.0,3.6368393898010254,3.636863470077514,8.825544455248746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.2646484375,0.0,1530.77197265625,1895.4371337890625,0.0,2605.529296875,0.9011375904083252,1.0,0.0,3.0,1.0,0.0
18008160,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9113404154777528,0.4017277956008911,0.3624517619609833,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7335976958274841,0.2066446095705032,0.1978146880865097,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9223363399505616,0.4146091341972351,0.2908927798271179,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8941986560821533,0.3804457485675812,0.3616041839122772,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7857567667961121,0.255439430475235,1.1578783988952637,284.90936279296875,284.95001220703125,300.3136901855469,297.1469421386719,298.6083374023437,297.7532043457031,284.910888671875,1.0,0.529506504535675,0.4501896202564239,0.4501896202564239,1.0,1.0,-2.8462576866149902,0.94662207365036,1.899635672569275,0.3069435358047485,0.8586598634719849,0.8586598634719849,0.0,120.82617950439452,95.0,65893.109375,0.0,1898.516845703125,1.0,278.75799560546875,283.1810302734375,300.16143798828125,304.47039794921875,293.1499938964844,293.1499938964844,279.04998779296875,38381.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815518856048584,1.0,0.0,0.0,3.560086250305176,3.560109853744507,8.456960927105683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.5703125,0.0,1452.796630859375,1895.4371337890625,0.0,2614.10595703125,0.8874592781066895,1.0,0.0,3.0,1.0,0.0
18008220,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9269569516181946,0.4024912416934967,0.3626643717288971,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7440879344940186,0.2073043584823608,0.1982038766145706,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9381604194641112,0.4151501655578613,0.2909429371356964,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9081272482872008,0.3811813294887543,0.3619023561477661,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7975459694862366,0.255744069814682,1.157623291015625,285.0248107910156,284.95001220703125,300.3422546386719,297.1563720703125,298.6184387207031,297.75469970703125,285.02642822265625,1.0,0.5259950160980225,0.4499327838420868,0.4499327838420868,1.0,1.0,-2.847088575363159,0.9463931918144226,1.900695323944092,0.3063989579677582,0.9412208795547484,0.9412208795547484,0.0,115.18167114257812,95.0,65277.69140625,0.0,1872.4420166015625,1.0,278.9993896484375,283.30645751953125,300.1260681152344,304.2776794433594,293.1499938964844,293.1499938964844,279.04998779296875,33690.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809951663017273,1.0,0.0,0.0,3.618398666381836,3.618421792984009,8.736271297493658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.3662109375,0.0,1481.16064453125,1895.4371337890625,0.0,2562.748291015625,0.8981795907020569,1.0,0.0,3.0,1.0,0.0
18008280,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9460455775260924,0.4033876955509186,0.3632397949695587,298.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7569326162338257,0.2079731374979019,0.1985929161310196,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9566100835800172,0.4158180356025696,0.2912238240242004,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9266368746757508,0.3820240497589111,0.3624454140663147,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8116718530654907,0.2561394274234772,1.1581830978393557,285.0075988769531,284.95001220703125,300.3707580566406,297.16571044921875,298.6290588378906,297.7569274902344,285.0057678222656,1.0,0.5225255489349365,0.4496759474277496,0.4496759474277496,1.0,1.0,-2.8499093055725098,0.9469336867332458,1.9029756784439087,0.3062098026275635,0.952538251876831,0.952538251876831,0.0,109.20721435546876,83.0,65503.52734375,0.0,1847.8818359375,1.0,279.0419006347656,283.2870178222656,300.1488037109375,304.3569641113281,293.1499938964844,293.1499938964844,278.75,33082.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087106943130493,1.0,0.0,0.0,3.689983367919922,3.690007209777832,9.08535866983584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.625,0.0,1556.03759765625,1895.4371337890625,0.0,2551.3251953125,0.912117063999176,1.0,0.0,3.0,1.0,0.0
18008340,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.965360939502716,0.4037371575832367,0.3636133968830108,298.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7715334296226501,0.208625391125679,0.1989848166704177,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.974778175354004,0.4160581231117248,0.2913921475410461,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.947067141532898,0.382532000541687,0.3628751933574676,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8260968327522278,0.2563130855560303,1.1584467887878418,284.87237548828125,284.95001220703125,300.3991394042969,297.1749572753906,298.63775634765625,297.7563781738281,284.8697814941406,1.0,0.5190057158470154,0.4494191110134125,0.4494191110134125,1.0,1.0,-2.851869821548462,0.9471328258514404,1.9047369956970213,0.3059429824352264,0.8596659898757935,0.8596659898757935,0.0,103.37709045410156,83.0,66325.7890625,0.0,1822.62060546875,1.0,278.797607421875,283.1370849609375,300.20465087890625,304.5870361328125,293.1499938964844,293.1499938964844,278.75,37630.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143230080604553,1.0,0.0,0.0,3.6566684246063232,3.65669298171997,8.922046390580363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.228515625,0.0,1552.81982421875,1895.4371337890625,0.0,2603.05908203125,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
18008400,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9831926226615906,0.4039427638053894,0.3635717034339905,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7876104712486267,0.2092698663473129,0.1993744522333145,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9912619590759276,0.4161691963672638,0.2913017570972442,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9670851826667786,0.3829284012317657,0.3630275726318359,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8412144184112549,0.2563961148262024,1.15780770778656,284.9065856933594,284.95001220703125,300.427490234375,297.1840515136719,298.6458435058594,297.7550964355469,284.90826416015625,1.0,0.5153400897979736,0.4491622745990753,0.4491622745990753,1.0,1.0,-2.851595640182495,0.9464674592018129,1.9051282405853271,0.3052709102630615,0.8613442182540894,0.8613442182540894,0.0,97.8087921142578,101.0,66102.25,0.0,1795.1162109375,1.0,278.7578430175781,283.1721496582031,300.19854736328125,304.52203369140625,293.1499938964844,293.1499938964844,279.04998779296875,38460.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152350187301636,1.0,0.0,0.0,3.5781893730163574,3.578213214874268,8.54318784604402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.0439453125,0.0,1472.778564453125,1895.4371337890625,0.0,2611.483154296875,0.8915223479270935,1.0,0.0,3.0,1.0,0.0
18008460,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9873561263084412,0.4046808183193207,0.3639261722564697,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7921823859214783,0.2099322527647018,0.1999410688877105,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9949861168861388,0.4167057871818542,0.2914763987064361,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9719306826591492,0.3836567401885986,0.3634916543960571,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8451014161109924,0.2567020356655121,1.1583901643753052,285.025390625,284.95001220703125,300.4557189941406,297.1930847167969,298.6557312011719,297.75634765625,285.02734375,1.0,0.5155248045921326,0.4489273130893707,0.4489273130893707,1.0,1.0,-2.8541605472564697,0.9469590187072754,1.907201647758484,0.3049840629100799,0.9457435011863708,0.9457435011863708,0.0,96.6589813232422,101.0,65500.48828125,0.0,1793.5284423828125,1.0,278.99981689453125,283.3007507324219,300.1627197265625,304.32818603515625,293.1499938964844,293.1499938964844,279.04998779296875,33734.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096565008163452,1.0,0.0,0.0,3.6355810165405273,3.6356046199798575,8.819438903628907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.171875,0.0,1500.2998046875,1895.4371337890625,0.0,2560.0302734375,0.9020774960517884,1.0,0.0,3.0,1.0,0.0
18008520,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9847476482391356,0.4055343270301819,0.3647381365299225,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7899143695831299,0.2106018215417862,0.2006119936704635,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.99244487285614,0.4173567295074463,0.2919574081897735,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9689515829086304,0.3844807147979736,0.3643034696578979,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8423958420753479,0.2570824921131134,1.1602522134780884,285.0113830566406,284.95001220703125,300.48388671875,297.20196533203125,298.6659851074219,297.7579345703125,285.0097961425781,1.0,0.517271876335144,0.4486923515796661,0.4486923515796661,1.0,1.0,-2.859731912612915,0.9486111402511596,1.9111206531524656,0.3052611947059631,0.9599863290786744,0.9599863290786744,0.0,97.88938903808594,119.0,65776.71875,0.0,1808.2320556640625,1.0,279.04205322265625,283.28338623046875,300.1854553222656,304.4097595214844,293.1499938964844,293.1499938964844,278.75,33027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084762692451477,1.0,0.0,0.0,3.708524465560913,3.7085485458374015,9.176890785056456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.1123046875,0.0,1576.664306640625,1895.4371337890625,0.0,2549.16845703125,0.916289448738098,1.0,0.0,3.0,1.0,0.0
18008580,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9757311344146729,0.405804842710495,0.365392655134201,298.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7820790410041809,0.2112517952919006,0.2013549953699112,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9839993715286256,0.4175520241260528,0.2923648655414581,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.958876609802246,0.3849439024925232,0.3650561571121216,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8341677188873291,0.257213830947876,1.1620608568191528,284.87646484375,284.95001220703125,300.5119323730469,297.21075439453125,298.674072265625,297.7563781738281,284.87359619140625,1.0,0.5201898217201233,0.4484573900699615,0.4484573900699615,1.0,1.0,-2.864983558654785,0.9501305222511292,1.9148530960083008,0.3055564761161804,0.8687131404876709,0.8687131404876709,0.0,101.0976791381836,119.0,66699.4375,0.0,1832.1461181640625,1.0,278.7971496582031,283.1317138671875,300.2415466308594,304.64532470703125,293.1499938964844,293.1499938964844,278.75,37303.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142304420471191,1.0,0.0,0.0,3.682118177413941,3.682142734527588,9.046669902090798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.830078125,0.0,1579.0352783203125,1895.4371337890625,0.0,2602.2041015625,0.9111546277999878,1.0,0.0,3.0,1.0,0.0
