time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008640,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9606561660766602,0.4058800339698791,0.3656445741653442,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7704770565032959,0.2118900865316391,0.2021483927965164,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.969831109046936,0.4175757765769958,0.292529821395874,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9426267743110656,0.3852574229240417,0.3655562102794647,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8220316767692566,0.2572165727615356,1.163083791732788,284.9084777832031,284.95001220703125,300.5399169921875,297.2193908691406,298.6813049316406,297.75372314453125,284.910400390625,1.0,0.5238854885101318,0.4482224285602569,0.4482224285602569,1.0,1.0,-2.868269681930542,0.9508894681930542,1.9173800945281985,0.3054971992969513,0.869718074798584,0.869718074798584,0.0,105.99774932861328,137.0,66553.703125,0.0,1861.3031005859373,1.0,278.7576599121094,283.1639404296875,300.2359619140625,304.5863342285156,293.1499938964844,293.1499938964844,279.04998779296875,38224.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154029846191406,1.0,0.0,0.0,3.608990430831909,3.6090145111083984,8.690900017427339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.291015625,0.0,1504.476318359375,1895.4371337890625,0.0,2613.035400390625,0.8981615304946899,1.0,0.0,3.0,1.0,0.0
18008700,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9434961080551147,0.4064744412899017,0.3661292791366577,298.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7586052417755127,0.2125438302755355,0.2029770612716674,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9533250331878662,0.4180100262165069,0.2928356230258941,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9249139428138732,0.3858869671821594,0.3662019670009613,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8091107606887817,0.2574194967746734,1.1645253896713257,285.0294494628906,284.95001220703125,300.5677795410156,297.2279357910156,298.6902770996094,297.75360107421875,285.0316467285156,1.0,0.5282573699951172,0.4479874670505523,0.4479874670505523,1.0,1.0,-2.8727192878723145,0.952103555202484,1.920615792274475,0.3055553138256073,0.956627607345581,0.956627607345581,0.0,111.74564361572266,137.0,65974.3203125,0.0,1896.546142578125,1.0,279.0005798339844,283.2941589355469,300.2001342773437,304.395263671875,293.1499938964844,293.1499938964844,279.04998779296875,33634.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101065158843994,1.0,0.0,0.0,3.667833089828491,3.6678566932678223,8.976610956779041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.0302734375,0.0,1535.313232421875,1895.4371337890625,0.0,2564.174072265625,0.9091807007789612,1.0,0.0,3.0,1.0,0.0
18008760,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9264178276062012,0.4071997106075287,0.367008239030838,298.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7475420236587524,0.2132045328617096,0.2038376331329345,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9363531470298768,0.4185683131217956,0.2933952510356903,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9084319472312928,0.3866180181503296,0.3671217262744903,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7960565686225891,0.2576973438262939,1.1668661832809448,285.01690673828125,284.95001220703125,300.5955505371094,297.236328125,298.6995544433594,297.7541198730469,285.0152587890625,1.0,0.5332276821136475,0.4476732909679413,0.4476732909679413,1.0,1.0,-2.87939977645874,0.9540103077888488,1.925389528274536,0.3058414459228515,0.9735626578330994,0.9735626578330994,0.0,118.03622436523438,155.0,66274.078125,0.0,1938.169677734375,1.0,279.04229736328125,283.2774658203125,300.2221374511719,304.4784545898437,293.1499938964844,293.1499938964844,278.75,32915.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091540336608887,1.0,0.0,0.0,3.742173910140991,3.74219822883606,9.344180398329628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.3330078125,0.0,1614.4913330078125,1895.4371337890625,0.0,2555.4052734375,0.9238119125366212,1.0,0.0,3.0,1.0,0.0
18008820,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9090687036514282,0.4073387384414673,0.3676943182945251,298.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7366061210632324,0.2138451039791107,0.2047256231307983,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9184256196022034,0.4186678230762481,0.2938517332077026,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8930525779724121,0.3869841396808624,0.3679397404193878,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7826465964317322,0.2577232122421264,1.1689414978027344,284.8782043457031,284.95001220703125,300.6231994628906,297.2445678710937,298.7066955566406,297.7515869140625,284.8747253417969,1.0,0.5385584235191345,0.4473591148853302,0.4473591148853302,1.0,1.0,-2.8853228092193604,0.9556026458740234,1.929720044136048,0.3060616850852966,0.881141185760498,0.881141185760498,0.0,125.1629638671875,155.0,67259.015625,0.0,1982.8514404296875,1.0,278.7963256835937,283.1207275390625,300.2772216796875,304.7168273925781,293.1499938964844,293.1499938964844,278.75,36953.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150671124458313,1.0,0.0,0.0,3.7228291034698486,3.7228541374206543,9.247822845281916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.041015625,0.0,1622.988037109375,1895.4371337890625,0.0,2609.931884765625,0.9201282858848572,1.0,0.0,3.0,1.0,0.0
18008880,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8928430080413818,0.4072647392749786,0.3679333925247192,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7257856726646423,0.2144732177257537,0.2056293189525604,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9011961817741394,0.4185804724693298,0.2940326035022735,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.877641499042511,0.3871875703334808,0.3684611618518829,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7691247463226318,0.2576121091842651,1.1700392961502075,284.9053649902344,284.95001220703125,300.6507568359375,297.2527160644531,298.71295166015625,297.7479553222656,284.907470703125,1.0,0.5440365076065063,0.4470449388027191,0.4470449388027191,1.0,1.0,-2.8888614177703857,0.9562737941741944,1.932587623596192,0.3058601021766662,0.878315269947052,0.878315269947052,0.0,133.1052703857422,173.0,67108.8359375,0.0,2027.7862548828125,1.0,278.7573547363281,283.149169921875,300.2709045410156,304.658203125,293.1499938964844,293.1499938964844,279.04998779296875,38163.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163971900939941,1.0,0.0,0.0,3.650770902633667,3.650795221328736,8.893289873412868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.611328125,0.0,1550.2186279296875,1895.4371337890625,0.0,2622.224853515625,0.907336175441742,1.0,0.0,3.0,1.0,0.0
18008940,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.878636360168457,0.4077388644218445,0.368383914232254,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7158555388450623,0.2151180356740951,0.2065417468547821,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8867391347885132,0.418925404548645,0.2943360507488251,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8640642166137695,0.3877253830432892,0.369103342294693,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7572541832923889,0.2577142417430877,1.171436071395874,285.0293884277344,284.95001220703125,300.6781616210937,297.2606811523437,298.7210998535156,297.74713134765625,285.0318603515625,1.0,0.5497030019760132,0.446730762720108,0.446730762720108,1.0,1.0,-2.893310070037842,0.95730060338974,1.936009407043457,0.3057266473770141,0.9667746424674988,0.9667746424674988,0.0,141.20849609375,173.0,66492.2109375,0.0,2075.150634765625,1.0,279.00152587890625,283.282958984375,300.2339782714844,304.4637145996094,293.1499938964844,293.1499938964844,279.04998779296875,33724.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111775517463684,1.0,0.0,0.0,3.7067348957061768,3.706759214401245,9.168036854134698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.896484375,0.0,1579.916259765625,1895.4371337890625,0.0,2574.041259765625,0.9179337620735168,1.0,0.0,3.0,1.0,0.0
18009000,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8665458559989929,0.4083734452724457,0.3692376911640167,298.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7064622044563293,0.2157713323831558,0.2074660211801529,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8742918372154236,0.4194190502166748,0.2948956191539764,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8525269031524658,0.3883856534957886,0.3700188100337982,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7471941709518433,0.2579083442687988,1.173704743385315,285.01904296875,284.95001220703125,300.7054748535156,297.2685241699219,298.7298583984375,297.7471618652344,285.0174560546875,1.0,0.5555962920188904,0.4464166164398193,0.4464166164398193,1.0,1.0,-2.899945020675659,0.95916485786438,1.9407801628112795,0.3059751093387604,0.9856183528900146,0.9856183528900146,0.0,149.30746459960938,191.0,66781.796875,0.0,2126.337646484375,1.0,279.0425720214844,283.2681884765625,300.2548828125,304.54510498046875,293.1499938964844,293.1499938964844,278.75,32981.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102471232414246,1.0,0.0,0.0,3.7793257236480713,3.779350519180298,9.530637044008472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.9560546875,0.0,1658.480712890625,1895.4371337890625,0.0,2565.469482421875,0.9322523474693298,1.0,0.0,3.0,1.0,0.0
18009060,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8550912141799927,0.4084232747554779,0.369897186756134,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6971278786659241,0.216404914855957,0.208402082324028,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8624982237815857,0.4194571673870086,0.2953498959541321,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8417028784751892,0.3886839747428894,0.3708276450634002,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7377697229385376,0.2578562796115875,1.1756823062896729,284.8781433105469,284.95001220703125,300.732666015625,297.2762145996094,298.7364501953125,297.7442932128906,284.87420654296875,1.0,0.5615655183792114,0.4460657238960266,0.4460657238960266,1.0,1.0,-2.9057629108428955,0.960626184940338,1.9451366662979128,0.3060860335826874,0.892159640789032,0.892159640789032,0.0,157.82115173339844,191.0,67798.4453125,0.0,2178.402587890625,1.0,278.7955017089844,283.1083984375,300.30889892578125,304.7838439941406,293.1499938964844,293.1499938964844,278.75,36799.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161385655403137,1.0,0.0,0.0,3.763391733169556,3.763417005538941,9.450442917113832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.9375,0.0,1669.1873779296875,1895.4371337890625,0.0,2619.833984375,0.9292147755622864,1.0,0.0,3.0,1.0,0.0
18009120,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8438861966133118,0.4082456529140472,0.3700898289680481,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6879989504814148,0.217025876045227,0.2093416005373001,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8510201573371887,0.4192975163459778,0.2955154180526733,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8311768770217896,0.388811707496643,0.3713236451148987,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7285513877868652,0.2576642632484436,1.1766256093978882,284.9017333984375,284.95001220703125,300.7597351074219,297.2837829589844,298.7421569824219,297.74029541015625,284.9039611816406,1.0,0.5674617886543274,0.4457148611545563,0.4457148611545563,1.0,1.0,-2.909054517745972,0.9611085653305054,1.9479459524154663,0.3057510256767273,0.8861048221588135,0.8861048221588135,0.0,166.8332061767578,179.0,67634.609375,0.0,2228.765869140625,1.0,278.757080078125,283.1342468261719,300.30206298828125,304.7244873046875,293.1499938964844,293.1499938964844,279.04998779296875,38187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174832463264465,1.0,0.0,0.0,3.6914103031158447,3.6914350986480713,9.09238735857798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.8642578125,0.0,1596.28271484375,1895.4371337890625,0.0,2632.26904296875,0.9163504242897034,1.0,0.0,3.0,1.0,0.0
18009180,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8394616842269897,0.4086433947086334,0.370305597782135,298.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6846609115600586,0.2176652550697326,0.2100886702537536,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8464583158493042,0.4195905923843384,0.2956562340259552,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8270331025123596,0.3892916142940521,0.3717415332794189,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.724744439125061,0.2577002048492431,1.1769282817840576,285.0274658203125,284.95001220703125,300.7866516113281,297.2911682128906,298.7499694824219,297.73956298828125,285.0299377441406,1.0,0.5696001648902893,0.4453639984130859,0.4453639984130859,1.0,1.0,-2.911247491836548,0.961167812347412,1.950079679489136,0.3052138388156891,0.9748671054840088,0.9748671054840088,0.0,170.81907653808594,179.0,66944.2734375,0.0,2252.36328125,1.0,279.00244140625,283.2706298828125,300.2643737792969,304.5257263183594,293.1499938964844,293.1499938964844,279.04998779296875,33891.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122463226318359,1.0,0.0,0.0,3.7432899475097656,3.743314504623413,9.349755032417306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.6591796875,0.0,1623.2802734375,1895.4371337890625,0.0,2583.894775390625,0.926214873790741,1.0,0.0,3.0,1.0,0.0
18009240,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.838878333568573,0.409248948097229,0.3708509802818298,298.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6845102310180664,0.21831676363945,0.2107333689928054,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8457682728767395,0.420071005821228,0.2959897220134735,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8265027403831482,0.3899284303188324,0.3723430931568146,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.724057674407959,0.2578621804714203,1.1776669025421145,285.0169372558594,284.95001220703125,300.8134460449219,297.29840087890625,298.7586975097656,297.74029541015625,285.01519775390625,1.0,0.5704638361930847,0.4450131356716156,0.4450131356716156,1.0,1.0,-2.9146888256073,0.9617061614990234,1.952982783317566,0.3048632740974426,0.9930243492126464,0.9930243492126464,0.0,171.7980194091797,167.0,67161.3984375,0.0,2263.23681640625,1.0,279.0428466796875,283.256591796875,300.28399658203125,304.6022033691406,293.1499938964844,293.1499938964844,278.75,33178.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112143874168396,1.0,0.0,0.0,3.811568975448608,3.811594009399414,9.693951597000703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.205078125,0.0,1698.4127197265625,1895.4371337890625,0.0,2574.381103515625,0.9396567940711976,1.0,0.0,3.0,1.0,0.0
18009300,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8398829102516174,0.4092997610569,0.3711622357368469,298.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6859065294265747,0.2189518362283706,0.2113149315118789,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.846745491027832,0.4201221168041229,0.2961826920509338,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8275707364082336,0.3902279138565063,0.3727876245975494,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7247663140296936,0.2578082084655761,1.1778876781463623,284.8729553222656,284.95001220703125,300.840087890625,297.3054504394531,298.7655944824219,297.7384948730469,284.8687438964844,1.0,0.5702255368232727,0.4446622729301452,0.4446622729301452,1.0,1.0,-2.916799783706665,0.9617244005203248,1.9550753831863403,0.3043695390224457,0.8963114023208618,0.8963114023208618,0.0,171.1889190673828,167.0,68114.921875,0.0,2263.89794921875,1.0,278.7948608398437,283.0946655273437,300.33648681640625,304.8357238769531,293.1499938964844,293.1499938964844,278.75,36971.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168996572494507,1.0,0.0,0.0,3.792648077011109,3.7926738262176514,9.59794761001831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.56640625,0.0,1705.2921142578125,1895.4371337890625,0.0,2626.87109375,0.9358946681022644,1.0,0.0,3.0,1.0,0.0
18009360,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.841584324836731,0.4091519713401794,0.3709748685359955,298.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6882128715515137,0.2195777893066406,0.2118439376354217,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8485117554664612,0.4200005829334259,0.2960599064826965,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8294163942337036,0.3903815150260925,0.3728819787502289,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7261367440223694,0.2576442360877991,1.176924705505371,284.8948974609375,284.95001220703125,300.8666076660156,297.3123779296875,298.7718505859375,297.7359313964844,284.89715576171875,1.0,0.5690426826477051,0.4443463385105133,0.4443463385105133,1.0,1.0,-2.9160213470458984,0.960708737373352,1.9553124904632568,0.3034522533416748,0.8869990110397339,0.8869990110397339,0.0,169.56590270996094,155.0,67849.796875,0.0,2254.46728515625,1.0,278.75689697265625,283.12091064453125,300.3283996582031,304.7688293457031,293.1499938964844,293.1499938964844,279.04998779296875,38511.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179843425750732,1.0,0.0,0.0,3.714047431945801,3.7140724658966064,9.204244975080656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.951171875,0.0,1624.7166748046875,1895.4371337890625,0.0,2636.905517578125,0.9215908646583556,1.0,0.0,3.0,1.0,0.0
18009420,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8449671864509583,0.4096189141273498,0.3709828555583954,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6918824315071106,0.2202261835336685,0.2123312950134277,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8519558906555176,0.4203669428825378,0.2960431575775146,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8328130841255188,0.3909216821193695,0.3730745017528534,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7288268804550171,0.2577420771121979,1.1761680841445925,285.02276611328125,284.95001220703125,300.8929748535156,297.319091796875,298.7803649902344,297.7367248535156,285.0253601074219,1.0,0.5672401189804077,0.4440304338932037,0.4440304338932037,1.0,1.0,-2.915913343429565,0.9599624872207642,1.9559509754180908,0.3025623559951782,0.9752548336982728,0.9752548336982728,0.0,166.70945739746094,155.0,67087.234375,0.0,2240.081787109375,1.0,279.0028686523437,283.2606201171875,300.2896728515625,304.56280517578125,293.1499938964844,293.1499938964844,279.04998779296875,34171.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124571442604065,1.0,0.0,0.0,3.760300874710083,3.7603256702423096,9.43492523219902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.9921875,0.0,1645.2845458984375,1895.4371337890625,0.0,2585.839111328125,0.9302538633346558,1.0,0.0,3.0,1.0,0.0
18009480,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8502616882324219,0.4103012084960937,0.3714124262332916,298.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6969520449638367,0.2208882868289947,0.2127935737371444,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8572913408279419,0.4209305047988891,0.2962900400161743,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8379325270652771,0.3916302025318146,0.3735473155975342,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7329843640327454,0.2579773962497711,1.1763025522232056,285.0136108398437,284.95001220703125,300.919189453125,297.3256530761719,298.7898254394531,297.7388610839844,285.0119934082031,1.0,0.5650770664215088,0.4437144994735718,0.4437144994735718,1.0,1.0,-2.918010234832764,0.9600583910942078,1.9579517841339111,0.3020559847354889,0.9929755330085754,0.9929755330085754,0.0,162.77706909179688,143.0,67264.15625,0.0,2224.16796875,1.0,279.04296875,283.2484130859375,300.3088073730469,304.6354675292969,293.1499938964844,293.1499938964844,278.75,33406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111831545829773,1.0,0.0,0.0,3.824717998504639,3.824743270874024,9.760950661075185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11383.806640625,0.0,1716.045654296875,1895.4371337890625,0.0,2574.093017578125,0.9427846670150756,1.0,0.0,3.0,1.0,0.0
18009540,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8561951518058777,0.4104228615760803,0.3716520369052887,298.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7026264071464539,0.2215342670679092,0.2132401764392852,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8633221983909607,0.4210626780986786,0.2964330315589905,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8437077403068542,0.3920008242130279,0.3739142119884491,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7376856803894043,0.2579981088638305,1.1761672496795654,284.870849609375,284.95001220703125,300.9452514648437,297.3320617675781,298.7973327636719,297.7383117675781,284.8667907714844,1.0,0.5625637173652649,0.4433985650539398,0.4433985650539398,1.0,1.0,-2.91929030418396,0.9598327875137328,1.959457516670227,0.3014970123767853,0.8961312174797058,0.8961312174797058,0.0,158.458740234375,143.0,68190.6796875,0.0,2204.890869140625,1.0,278.79461669921875,283.0880126953125,300.3609619140625,304.8664245605469,293.1499938964844,293.1499938964844,278.75,37179.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166710138320923,1.0,0.0,0.0,3.8022620677948,3.802287817001343,9.646668104323908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.263671875,0.0,1718.44775390625,1895.4371337890625,0.0,2624.75634765625,0.9381901621818542,1.0,0.0,3.0,1.0,0.0
18009600,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8621390461921692,0.4103403687477112,0.371421605348587,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7085050344467163,0.2221711874008178,0.2136701345443725,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8694369196891785,0.4210188686847687,0.2962846457958221,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8496055006980896,0.3922235667705536,0.3739651143550873,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7424614429473877,0.2579063773155212,1.175015211105347,284.8941345214844,284.95001220703125,300.9711608886719,297.3382568359375,298.8040466308594,297.7368469238281,284.8964233398437,1.0,0.5596686601638794,0.4430826604366302,0.4430826604366302,1.0,1.0,-2.918030261993408,0.9586352705955504,1.959394931793213,0.3005026280879974,0.887294590473175,0.887294590473175,0.0,154.04696655273438,131.0,67908.625,0.0,2180.75927734375,1.0,278.7568359375,283.1156616210937,300.3526306152344,304.7976379394531,293.1499938964844,293.1499938964844,279.04998779296875,38643.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176096081733704,1.0,0.0,0.0,3.7215728759765625,3.721597909927368,9.241582574759376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.814453125,0.0,1634.43017578125,1895.4371337890625,0.0,2633.438232421875,0.923379361629486,1.0,0.0,3.0,1.0,0.0
18009660,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8695344924926758,0.4108648300170898,0.3714063465595245,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7151268124580383,0.2228304594755172,0.2140854746103286,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8769732713699341,0.4214569330215454,0.2962590456008911,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8568422794342041,0.3928290605545044,0.3741386234760284,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7483454942703247,0.2580702304840088,1.174178123474121,285.0229797363281,284.95001220703125,300.99688720703125,297.34429931640625,298.8131103515625,297.7386474609375,285.025634765625,1.0,0.5565758943557739,0.4428357481956482,0.4428357481956482,1.0,1.0,-2.917677402496338,0.9579395055770874,1.959737777709961,0.2997188568115234,0.9761282801628112,0.9761282801628112,0.0,149.09625244140625,131.0,67136.4453125,0.0,2155.5244140625,1.0,279.0030212402344,283.2564392089844,300.3137512207031,304.5905456542969,293.1499938964844,293.1499938964844,279.04998779296875,34245.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120013475418091,1.0,0.0,0.0,3.76680064201355,3.766825437545776,9.467570407650784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.6865234375,0.0,1653.494140625,1895.4371337890625,0.0,2581.6357421875,0.9317782521247864,1.0,0.0,3.0,1.0,0.0
18009720,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8789399862289429,0.4115963578224182,0.3718248605728149,298.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.722589910030365,0.2235030382871627,0.2144958525896072,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.886457085609436,0.4220855832099914,0.2965077459812164,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8659422397613525,0.3935975730419159,0.3746086061000824,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7558136582374573,0.2583644986152649,1.1742985248565674,285.01446533203125,284.95001220703125,301.0224609375,297.3501281738281,298.82305908203125,297.7416076660156,285.01287841796875,1.0,0.5534397959709167,0.4425888359546661,0.4425888359546661,1.0,1.0,-2.919679880142212,0.9581522941589355,1.961527705192566,0.2993543148040771,0.994452178478241,0.994452178478241,0.0,143.5908660888672,119.0,67311.1640625,0.0,2131.54541015625,1.0,279.0429992675781,283.2448425292969,300.3326721191406,304.662841796875,293.1499938964844,293.1499938964844,278.75,33449.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106931447982788,1.0,0.0,0.0,3.830629825592041,3.830655097961426,9.791149295779178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.6552734375,0.0,1723.535888671875,1895.4371337890625,0.0,2569.577880859375,0.9441558122634888,1.0,0.0,3.0,1.0,0.0
18009780,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8889498114585876,0.4117582142353058,0.372060477733612,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7303296327590942,0.2241588085889816,0.214905560016632,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8965626955032349,0.4222753643989563,0.2966591417789459,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8757546544075012,0.3940208852291107,0.3749822378158569,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7639177441596985,0.2584368884563446,1.174190640449524,284.8716735839844,284.95001220703125,301.0478515625,297.35577392578125,298.8309631347656,297.7417907714844,284.8675842285156,1.0,0.550189733505249,0.4423419237136841,0.4423419237136841,1.0,1.0,-2.92096209526062,0.9580811858177184,1.9628808498382568,0.2989555299282074,0.8979054093360901,0.8979054093360901,0.0,138.0963134765625,119.0,68244.78125,0.0,2106.35888671875,1.0,278.79449462890625,283.0842590332031,300.3844299316406,304.8937683105469,293.1499938964844,293.1499938964844,278.75,37167.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161726593971252,1.0,0.0,0.0,3.8085896968841553,3.808615446090698,9.6788028258743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.6611328125,0.0,1725.981689453125,1895.4371337890625,0.0,2620.149169921875,0.9396256804466248,1.0,0.0,3.0,1.0,0.0
18009840,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8988268971443176,0.4117061793804168,0.3718287348747253,298.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7381997108459473,0.2248048782348632,0.2153098434209823,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9066739082336426,0.4222805202007293,0.2965222001075744,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8856394290924072,0.3942885398864746,0.3750443458557129,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7721095085144043,0.2583884000778198,1.1730877161026,284.8944091796875,284.95001220703125,301.0730895996094,297.3612365722656,298.8380126953125,297.7409362792969,284.896728515625,1.0,0.5467320084571838,0.4420950412750244,0.4420950412750244,1.0,1.0,-2.919755697250366,0.9570598602294922,1.962695837020874,0.298133373260498,0.8888547420501709,0.8888547420501709,0.0,132.8118438720703,107.0,67967.953125,0.0,2078.000732421875,1.0,278.7567749023437,283.1113586425781,300.3756408691406,304.824951171875,293.1499938964844,293.1499938964844,279.04998779296875,38631.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171306848526001,1.0,0.0,0.0,3.728440523147583,3.7284655570983887,9.2757215952588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.9189453125,0.0,1642.311767578125,1895.4371337890625,0.0,2629.007568359375,0.9248984456062316,1.0,0.0,3.0,1.0,0.0
18009900,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9108315110206604,0.4122578203678131,0.3718141615390777,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7473918199539185,0.2254730463027954,0.2157077640295028,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9195265769958496,0.4227640032768249,0.2965099513530731,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8972740173339844,0.3949360847473144,0.3752324879169464,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7818384170532227,0.2585890889167785,1.1723060607910156,285.023681640625,284.95001220703125,301.09814453125,297.36651611328125,298.8471984863281,297.7432861328125,285.0263977050781,1.0,0.5432072281837463,0.4418481290340423,0.4418481290340423,1.0,1.0,-2.919482946395874,0.9564023613929749,1.963080644607544,0.2973791062831878,0.9781430959701538,0.9781430959701538,0.0,127.20899963378906,107.0,67192.5234375,0.0,2049.65087890625,1.0,279.003173828125,283.2526550292969,300.3362121582031,304.6171875,293.1499938964844,293.1499938964844,279.04998779296875,34254.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115541338920593,1.0,0.0,0.0,3.773390293121338,3.773415327072144,9.500724900135538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.0166015625,0.0,1661.32763671875,1895.4371337890625,0.0,2577.512939453125,0.9332597255706788,1.0,0.0,3.0,1.0,0.0
18009960,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9268643260002136,0.4130160212516784,0.3722380995750427,298.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7586172223091125,0.2261542975902557,0.2161066830158233,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9358260035514832,0.4234372973442077,0.2967753708362579,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9118805527687072,0.3957454860210418,0.3757218420505523,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7938445210456848,0.2589161396026611,1.1724884510040283,285.0155639648437,284.95001220703125,301.1230163574219,297.37158203125,298.857177734375,297.7467346191406,285.01397705078125,1.0,0.5397394299507141,0.4415993988513946,0.4415993988513946,1.0,1.0,-2.921596050262451,0.9566493034362792,1.9649468660354608,0.2970341742038727,0.9970500469207764,0.9970500469207764,0.0,121.2092056274414,95.0,67367.921875,0.0,2023.30419921875,1.0,279.0430603027344,283.2413024902344,300.3544006347656,304.6888427734375,293.1499938964844,293.1499938964844,278.75,33449.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102782964706421,1.0,0.0,0.0,3.837146520614624,3.837172031402588,9.824491371546171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.7099609375,0.0,1731.4560546875,1895.4371337890625,0.0,2565.756591796875,0.9456306099891664,1.0,0.0,3.0,1.0,0.0
18010020,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9441677331924438,0.4132006764411926,0.3724820017814636,298.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7711229920387268,0.2268183231353759,0.2165095061063766,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9528471231460572,0.4236683249473572,0.2969458103179931,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9290308356285096,0.3962056636810303,0.376117467880249,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8068029880523682,0.259017139673233,1.1724481582641602,284.8722839355469,284.95001220703125,301.147705078125,297.3764343261719,298.8650817871094,297.747314453125,284.8680725097656,1.0,0.5362324118614197,0.4413506984710693,0.4413506984710693,1.0,1.0,-2.9230105876922607,0.9566208720207214,1.9663896560668943,0.2966598272323608,0.9004649519920349,0.9004649519920349,0.0,115.34457397460938,95.0,68311.5625,0.0,1996.4278564453125,1.0,278.7943420410156,283.0799255371094,300.4053649902344,304.9195556640625,293.1499938964844,293.1499938964844,278.75,37112.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815788984298706,1.0,0.0,0.0,3.816230297088623,3.816256284713745,9.71767690316483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.6220703125,0.0,1734.7945556640625,1895.4371337890625,0.0,2616.6025390625,0.9413310289382936,1.0,0.0,3.0,1.0,0.0
18010080,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9607425332069396,0.4131644070148468,0.3722570538520813,298.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7844230532646179,0.2274722009897232,0.2169104665517807,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9688549637794496,0.4237085282802582,0.2968272864818573,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9465561509132384,0.3965044915676117,0.3762005567550659,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8193260431289673,0.2589914798736572,1.1714091300964355,284.8939819335937,284.95001220703125,301.1722106933594,297.381103515625,298.8721008300781,297.746826171875,284.89630126953125,1.0,0.5325704216957092,0.4411019682884216,0.4411019682884216,1.0,1.0,-2.9219324588775635,0.9556421041488647,1.9662902355194087,0.2958641350269317,0.89071124792099,0.89071124792099,0.0,109.79102325439452,98.0,68037.2578125,0.0,1966.966552734375,1.0,278.7567443847656,283.10614013671875,300.3958740234375,304.8503112792969,293.1499938964844,293.1499938964844,279.04998779296875,38611.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167890906333923,1.0,0.0,0.0,3.7366461753845215,3.736671447753906,9.316595424024854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.5615234375,0.0,1651.724853515625,1895.4371337890625,0.0,2625.8486328125,0.9267019033432008,1.0,0.0,3.0,1.0,0.0
18010140,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9714534282684326,0.4137306809425354,0.3723361194133758,298.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7939397096633911,0.2281480431556701,0.2173999547958374,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9790102243423462,0.424226313829422,0.2969013154506683,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9582441449165344,0.3971830606460571,0.3765021562576294,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8277120590209961,0.2592108845710754,1.171121597290039,285.02459716796875,284.95001220703125,301.1965026855469,297.38555908203125,298.88116455078125,297.74932861328125,285.0274658203125,1.0,0.5308018326759338,0.4408532679080963,0.4408532679080963,1.0,1.0,-2.92271375656128,0.9553821682929992,1.967331528663636,0.2952540814876556,0.9809243679046632,0.9809243679046632,0.0,106.36465454101562,98.0,67270.671875,0.0,1951.1839599609373,1.0,279.0033569335937,283.2486877441406,300.35565185546875,304.6417541503906,293.1499938964844,293.1499938964844,279.04998779296875,34256.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112534284591675,1.0,0.0,0.0,3.781283617019653,3.781308650970459,9.540514156469726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.57421875,0.0,1670.675537109375,1895.4371337890625,0.0,2574.740966796875,0.9350361824035645,1.0,0.0,3.0,1.0,0.0
18010200,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9797862768173218,0.4144957661628723,0.3729012608528137,298.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8017529249191284,0.2288360446691513,0.2179438471794128,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9867734909057616,0.4249280095100403,0.2972907721996307,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9674074649810792,0.3980176746845245,0.3771564662456512,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8346462249755859,0.2595467567443847,1.1720223426818848,285.0181579589844,284.95001220703125,301.2206115722656,297.3897705078125,298.8909606933594,297.7527770996094,285.0167236328125,1.0,0.5298555493354797,0.4406045377254486,0.4406045377254486,1.0,1.0,-2.9263811111450195,0.956217646598816,1.9701635837554927,0.2951557338237762,1.0,1.0,0.0,103.92743682861328,116.0,67471.7734375,0.0,1945.059326171875,1.0,279.0430908203125,283.2384338378906,300.3731689453125,304.7139892578125,293.1499938964844,293.1499938964844,278.75,33423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100433945655823,1.0,0.0,0.0,3.845641851425171,3.845667362213135,9.868041388472193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.2255859375,0.0,1741.6065673828125,1895.4371337890625,0.0,2563.593017578125,0.9475361108779908,1.0,0.0,3.0,1.0,0.0
18010260,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.97758948802948,0.4146692156791687,0.373397946357727,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8001923561096191,0.2295050621032714,0.2186192870140075,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.984704613685608,0.4251733720302582,0.2976739108562469,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9651523232460022,0.3984896242618561,0.3778372704982757,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8326385021209717,0.2596413493156433,1.1732583045959473,284.8761291503906,284.95001220703125,301.2445068359375,297.393798828125,298.8984680175781,297.75299072265625,284.87188720703125,1.0,0.5314046740531921,0.4403368234634399,0.4403368234634399,1.0,1.0,-2.930556297302246,0.9571987390518188,1.9733576774597168,0.2951530814170837,0.9067259430885316,0.9067259430885316,0.0,104.93679809570312,116.0,68481.1171875,0.0,1956.97509765625,1.0,278.7941589355469,283.0770263671875,300.423583984375,304.947021484375,293.1499938964844,293.1499938964844,278.75,36911.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156524300575256,1.0,0.0,0.0,3.8284354209899902,3.828461408615112,9.77993408923794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8818359375,0.0,1748.046142578125,1895.4371337890625,0.0,2615.34033203125,0.9440343379974364,1.0,0.0,3.0,1.0,0.0
18010320,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.967510461807251,0.4145813286304474,0.3734762668609619,298.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7921740412712097,0.2301607877016067,0.2193716317415237,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9752897024154664,0.4251947104930877,0.2978114485740661,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9545463919639589,0.3987704515457153,0.3782660365104675,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8243110775947571,0.2595783472061157,1.1737768650054932,284.896728515625,284.95001220703125,301.2682189941406,297.3975830078125,298.90478515625,297.7516784667969,284.8991394042969,1.0,0.5339895486831665,0.4400690793991089,0.4400690793991089,1.0,1.0,-2.9328598976135254,0.9574618935585022,1.9753981828689573,0.2948499023914337,0.897260844707489,0.897260844707489,0.0,108.33924865722656,134.0,68284.0234375,0.0,1977.7982177734373,1.0,278.75665283203125,283.10107421875,300.4140014648437,304.88238525390625,293.1499938964844,293.1499938964844,279.04998779296875,38378.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168500661849976,1.0,0.0,0.0,3.754503011703491,3.754528284072876,9.40585266562266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.388671875,0.0,1670.8760986328125,1895.4371337890625,0.0,2626.412109375,0.9305225610733032,1.0,0.0,3.0,1.0,0.0
18010380,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9540881514549256,0.4150715172290802,0.3737931847572326,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7820695042610168,0.2308358401060104,0.2201742082834243,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.962541401386261,0.4256713986396789,0.2980942726135254,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.940596640110016,0.3994100689888,0.3788521289825439,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.813915491104126,0.2597334384918213,1.17474102973938,285.0292358398437,284.95001220703125,301.2917175292969,297.40118408203125,298.9130554199219,297.7532043457031,285.0323791503906,1.0,0.537480354309082,0.4398013651371002,0.4398013651371002,1.0,1.0,-2.9364030361175537,0.9582021236419678,1.9782007932662964,0.294662743806839,0.9899339079856871,0.9899339079856871,0.0,112.94880676269533,134.0,67556.46875,0.0,2006.768310546875,1.0,279.0037841796875,283.244873046875,300.3734130859375,304.6766967773437,293.1499938964844,293.1499938964844,279.04998779296875,34144.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115591406822205,1.0,0.0,0.0,3.800869703292847,3.800894737243652,9.639604741096264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.6552734375,0.0,1693.1253662109375,1895.4371337890625,0.0,2577.558837890625,0.9393284916877748,1.0,0.0,3.0,1.0,0.0
18010440,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9395199418067932,0.4157614409923553,0.3745790421962738,298.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7716518640518188,0.2315217703580856,0.2210208475589752,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9483870267868042,0.4263306558132171,0.2986789345741272,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9258074164390564,0.4002018272876739,0.3797716796398163,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8027075529098511,0.2599939405918121,1.176770806312561,285.02716064453125,284.95001220703125,301.31500244140625,297.4045104980469,298.9219970703125,297.7557067871094,285.0264587402344,1.0,0.541765570640564,0.4395336210727691,0.4395336210727691,1.0,1.0,-2.942610263824463,0.9599510431289672,1.982659220695496,0.2949288189411163,1.0,1.0,0.0,118.32080841064452,152.0,67767.0234375,0.0,2044.111572265625,1.0,279.0432434082031,283.2388000488281,300.3900451660156,304.7498779296875,293.1499938964844,293.1499938964844,278.75,33609.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105658888816833,1.0,0.0,0.0,3.861149549484253,3.861175298690796,9.947788157660398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.494140625,0.0,1762.0921630859375,1895.4371337890625,0.0,2568.40576171875,0.9510340690612792,1.0,0.0,3.0,1.0,0.0
