time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010500,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9229354858398438,0.415869802236557,0.3752145171165466,298.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7605139017105103,0.2321880459785461,0.2219042181968689,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9319278001785278,0.4265398979187011,0.2991912066936493,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.909878671169281,0.4006327986717224,0.3806244730949402,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7901415824890137,0.2600099146366119,1.1786621809005735,284.8854675292969,284.95001220703125,301.33807373046875,297.4076538085937,298.92877197265625,297.755126953125,284.8802185058594,1.0,0.5465643405914307,0.4392659068107605,0.4392659068107605,1.0,1.0,-2.948354959487915,0.9615135788917542,1.9868414402008057,0.2952049672603607,0.9202356934547424,0.9202356934547424,0.0,124.72259521484376,152.0,68876.5546875,0.0,2085.99560546875,1.0,278.7937927246094,283.07452392578125,300.4392395019531,304.98638916015625,293.1499938964844,293.1499938964844,278.75,36437.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163263201713562,1.0,0.0,0.0,3.854061603546143,3.8540875911712646,9.911299230225268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.5595703125,0.0,1775.7218017578125,1895.4371337890625,0.0,2621.56982421875,0.949673056602478,1.0,0.0,3.0,1.0,0.0
18010560,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9055367708206176,0.4156749844551086,0.3753652274608612,298.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.749031662940979,0.2328390926122665,0.2228102833032608,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9139842987060548,0.4264899790287018,0.2994075417518616,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8942422866821289,0.4008431136608124,0.3811579346656799,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7766966223716736,0.2598477005958557,1.1795295476913452,284.8982238769531,284.95001220703125,301.36090087890625,297.4105224609375,298.9340515136719,297.7529296875,284.9005126953125,1.0,0.5516111254692078,0.4389276802539825,0.4389276802539825,1.0,1.0,-2.951571464538574,0.9619600176811218,1.9896116256713867,0.2949130833148956,0.9069761633872986,0.9069761633872986,0.0,132.14907836914062,170.0,68709.984375,0.0,2128.860595703125,1.0,278.7565002441406,283.0915222167969,300.4292297363281,304.92529296875,293.1499938964844,293.1499938964844,278.45001220703125,38106.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177877068519592,1.0,0.0,0.0,3.7862308025360094,3.7862565517425537,9.565494565322297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.634765625,0.0,1706.4254150390625,1895.4371337890625,0.0,2635.0859375,0.93735671043396,1.0,0.0,3.0,1.0,0.0
18010620,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8905009031295776,0.415442943572998,0.3755232095718384,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7385163307189941,0.2334850579500198,0.2237302660942077,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8983357548713684,0.4263957440853119,0.2996191680431366,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8797824382781982,0.4010063707828522,0.3816783130168915,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7641639113426208,0.2596291899681091,1.1802529096603394,284.819580078125,284.95001220703125,301.3835144042969,297.4131774902344,298.9391174316406,297.7505798339844,284.8247985839844,1.0,0.5568735599517822,0.4385894536972046,0.4385894536972046,1.0,1.0,-2.954617738723755,0.9623302817344666,1.992287397384644,0.2945643067359924,0.8232005834579468,0.8232005834579468,0.0,140.0262451171875,170.0,69053.859375,0.0,2173.794677734375,1.0,278.49859619140625,283.0018005371094,300.4447326660156,305.04986572265625,293.1499938964844,293.1499938964844,278.45001220703125,42804.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217545747756958,1.0,0.0,0.0,3.6581428050994873,3.658168315887451,8.929242767408141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.8212890625,0.0,1593.2747802734375,1895.4371337890625,0.0,2671.83203125,0.9096945524215698,1.0,0.0,3.0,1.0,0.0
18010680,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8765658736228943,0.4154568612575531,0.3756653070449829,298.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7288939952850342,0.2341373413801193,0.2246599793434143,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8842909932136536,0.4264883399009704,0.299814224243164,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8664469122886658,0.4013104736804962,0.3821731805801391,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7527046203613281,0.2594799995422363,1.1808054447174072,284.8940734863281,284.95001220703125,301.4059143066406,297.41558837890625,298.9449157714844,297.7494506835937,284.895751953125,1.0,0.5622739791870117,0.4382512271404266,0.4382512271404266,1.0,1.0,-2.957396984100342,0.9625998735427856,1.9947972297668457,0.29413902759552,0.8443300724029541,0.8443300724029541,0.0,148.249267578125,188.0,68840.4375,0.0,2220.10107421875,1.0,278.4580383300781,283.0653076171875,300.419921875,304.9366455078125,293.1499938964844,293.1499938964844,278.75,40283.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208393454551697,1.0,0.0,0.0,3.569866895675659,3.5698909759521484,8.503492949785141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.857421875,0.0,1477.1751708984375,1895.4371337890625,0.0,2663.34716796875,0.8913995623588562,1.0,0.0,3.0,1.0,0.0
18010740,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8646864891052246,0.4160154163837433,0.3762002885341644,298.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7203702330589294,0.2348119169473648,0.2256000638008117,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8721932768821716,0.4270302057266235,0.3002535998821258,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8550704717636108,0.4019778668880462,0.3829293847084045,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7429589033126831,0.2595691382884979,1.1821136474609375,285.01953125,284.95001220703125,301.4280700683594,297.4177551269531,298.95269775390625,297.75115966796875,285.0207824707031,1.0,0.5678748488426208,0.4379130005836487,0.4379130005836487,1.0,1.0,-2.9621741771698,0.9636272192001344,1.9985469579696653,0.2939923107624054,0.9305713176727296,0.9305713176727296,0.0,156.4332733154297,188.0,68215.484375,0.0,2269.831787109375,1.0,278.699462890625,283.19952392578125,300.38043212890625,304.727783203125,293.1499938964844,293.1499938964844,278.75,34493.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146914839744568,1.0,0.0,0.0,3.6196539402008057,3.6196773052215576,8.742333648115164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.55859375,0.0,1488.4893798828125,1895.4371337890625,0.0,2606.46240234375,0.8992980718612671,1.0,0.0,3.0,1.0,0.0
18010800,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8545101881027222,0.4166499376296997,0.3770935237407684,298.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7124655842781067,0.2354952096939087,0.226554587483406,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8617481589317322,0.4276663362979889,0.3009326457977295,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8452969193458557,0.4027310311794281,0.3839524686336517,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7345646023750305,0.2597303986549377,1.1842917203903198,285.0062561035156,284.95001220703125,301.45001220703125,297.419677734375,298.9608459472656,297.7534484863281,285.0052185058594,1.0,0.573685884475708,0.4375747740268707,0.4375747740268707,1.0,1.0,-2.969058036804199,0.9654451012611388,2.003612995147705,0.294218897819519,0.9429718255996704,0.9429718255996704,0.0,164.6088104248047,191.0,68452.28125,0.0,2323.44384765625,1.0,278.7419128417969,283.1847229003906,300.3993530273437,304.8039855957031,293.1499938964844,293.1499938964844,278.45001220703125,33622.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133077621459961,1.0,0.0,0.0,3.683683395385742,3.683707237243652,9.054361953531044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.8505859375,0.0,1553.011474609375,1895.4371337890625,0.0,2593.687255859375,0.911169409751892,1.0,0.0,3.0,1.0,0.0
18010860,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8475502729415894,0.4167018234729767,0.377658486366272,298.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7068474888801575,0.2361595630645752,0.2274245619773864,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8546440005302429,0.4278523623943329,0.3014145493507385,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8387050032615662,0.4031239151954651,0.3847515881061554,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7287775874137878,0.2596546709537506,1.185681939125061,284.8798522949219,284.95001220703125,301.47174072265625,297.4214172363281,298.9668884277344,297.7528991699219,284.87860107421875,1.0,0.5776711106300354,0.4372400343418121,0.4372400343418121,1.0,1.0,-2.974001884460449,0.9665234088897704,2.0074784755706787,0.2942505478858948,0.8566645383834839,0.8566645383834839,0.0,170.71078491210938,191.0,69274.875,0.0,2363.25927734375,1.0,278.4978332519531,283.042724609375,300.4480285644531,305.03057861328125,293.1499938964844,293.1499938964844,278.45001220703125,37961.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186327219009399,1.0,0.0,0.0,3.645308017730713,3.645332336425781,8.866695111464651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.84765625,0.0,1542.6142578125,1895.4371337890625,0.0,2642.9072265625,0.9034026861190796,1.0,0.0,3.0,1.0,0.0
18010920,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8417437672615051,0.4166184663772583,0.3777534663677215,298.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7023124098777771,0.2368169873952865,0.228243887424469,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8487919569015503,0.4279164969921112,0.3015989065170288,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8333043456077576,0.4034108221530914,0.3852161169052124,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7239134311676025,0.2594890892505646,1.1859186887741089,284.9155578613281,284.95001220703125,301.493408203125,297.4230041503906,298.972412109375,297.7518310546875,284.91668701171875,1.0,0.5809037685394287,0.4369053244590759,0.4369053244590759,1.0,1.0,-2.9761674404144287,0.9665537476539612,2.0096137523651123,0.2937850952148437,0.8628605008125305,0.8628605008125305,0.0,175.84701538085938,179.0,69103.828125,0.0,2393.2490234375,1.0,278.4579162597656,283.0752868652344,300.4367370605469,304.9623413085937,293.1499938964844,293.1499938964844,278.75,38240.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195652365684509,1.0,0.0,0.0,3.576742172241211,3.576765775680542,8.5362779600473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.1875,0.0,1469.6126708984375,1895.4371337890625,0.0,2651.541748046875,0.8910356760025024,1.0,0.0,3.0,1.0,0.0
18010980,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8401712775230408,0.4170556664466858,0.3779450058937073,298.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7014635801315308,0.2374947220087051,0.2289322614669799,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8472385406494141,0.4283946752548218,0.3018154799938202,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8319513201713562,0.404029369354248,0.3856835067272186,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7224569916725159,0.2595374882221222,1.185877561569214,285.0276794433594,284.95001220703125,301.51495361328125,297.42449951171875,298.9799499511719,297.7538146972656,285.0286560058594,1.0,0.5817495584487915,0.4365706145763397,0.4365706145763397,1.0,1.0,-2.977996349334717,0.9664588570594788,2.011537551879883,0.2932206392288208,0.9450295567512512,0.9450295567512512,0.0,177.4442901611328,179.0,68473.65625,0.0,2404.69287109375,1.0,278.6997985839844,283.1976928710937,300.3973388671875,304.76318359375,293.1499938964844,293.1499938964844,278.75,33672.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145226240158081,1.0,0.0,0.0,3.635146856307984,3.635170221328736,8.817332286525925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.6640625,0.0,1499.3607177734375,1895.4371337890625,0.0,2604.902587890625,0.9018405675888062,1.0,0.0,3.0,1.0,0.0
18011040,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.841390073299408,0.4176230728626251,0.3784265220165252,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7029539942741394,0.2381830513477325,0.2295472472906112,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8484933376312256,0.4289999604225158,0.3022070229053497,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8332449197769165,0.4047583341598511,0.3863275945186615,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7232826948165894,0.2596783638000488,1.1862837076187134,285.0079345703125,284.95001220703125,301.536376953125,297.42584228515625,298.9881286621094,297.7568054199219,285.006103515625,1.0,0.581612765789032,0.4362359046936035,0.4362359046936035,1.0,1.0,-2.9810473918914795,0.9668233394622804,2.014224052429199,0.2928487658500671,0.9550431966781616,0.9550431966781616,0.0,176.76841735839844,167.0,68685.4296875,0.0,2406.823486328125,1.0,278.7420349121094,283.1770935058594,300.4125061035156,304.83612060546875,293.1499938964844,293.1499938964844,278.45001220703125,33169.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136854767799377,1.0,0.0,0.0,3.7035670280456543,3.703591108322144,9.152373650067602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.3671875,0.0,1572.0997314453125,1895.4371337890625,0.0,2597.173095703125,0.915232002735138,1.0,0.0,3.0,1.0,0.0
18011100,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8437238335609436,0.4176440834999084,0.3786560595035553,298.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7055880427360535,0.2388543486595153,0.2301142215728759,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8509386777877808,0.4291803538799286,0.3024490773677826,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8356868028640747,0.4051477313041687,0.3868058025836944,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7250917553901672,0.2596047222614288,1.1861705780029297,284.8733825683594,284.95001220703125,301.5577087402344,297.42706298828125,298.99432373046875,297.75701904296875,284.87139892578125,1.0,0.5806239247322083,0.4359011948108673,0.4359011948108673,1.0,1.0,-2.982740640640259,0.9666680693626404,2.0160725116729736,0.2923276126384735,0.8624265789985657,0.8624265789985657,0.0,174.915771484375,167.0,69486.078125,0.0,2400.487060546875,1.0,278.4973449707031,283.02813720703125,300.4574584960937,305.0575561523437,293.1499938964844,293.1499938964844,278.45001220703125,37694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192251324653625,1.0,0.0,0.0,3.6685752868652335,3.668599605560303,8.980243819678435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.623046875,0.0,1566.672607421875,1895.4371337890625,0.0,2648.39208984375,0.908347189426422,1.0,0.0,3.0,1.0,0.0
18011160,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8465673923492432,0.4175584316253662,0.378448486328125,298.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7089123725891113,0.2395205497741699,0.230640098452568,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8539748191833496,0.4292608499526977,0.3024135828018188,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8387162685394287,0.4054506421089172,0.3869738578796386,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.727370023727417,0.2594600021839142,1.185027241706848,284.9069519042969,284.95001220703125,301.57891845703125,297.4281616210937,299.0000915527344,297.7568664550781,284.9082946777344,1.0,0.5788953304290771,0.4355848431587219,0.4355848431587219,1.0,1.0,-2.98190975189209,0.9656041860580444,2.016305685043335,0.2914082407951355,0.8642767667770386,0.8642767667770386,0.0,172.3109588623047,155.0,69227.3359375,0.0,2385.72802734375,1.0,278.4577331542969,283.06103515625,300.4432067871094,304.9809265136719,293.1499938964844,293.1499938964844,278.75,38402.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201648592948914,1.0,0.0,0.0,3.5937297344207764,3.5937535762786865,8.617556090939615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.46484375,0.0,1489.159912109375,1895.4371337890625,0.0,2657.096923828125,0.8948774337768555,1.0,0.0,3.0,1.0,0.0
18011220,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8509654402732849,0.4180441498756408,0.3784691393375397,298.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7133083939552307,0.2402100414037704,0.2311351001262664,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.85856032371521,0.4297986924648285,0.3025072515010834,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8431884050369263,0.4061229825019836,0.3872716724872589,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7308233380317688,0.2595582604408264,1.1841835975646973,285.0213317871094,284.95001220703125,301.6000366210937,297.4291076660156,299.00811767578125,297.75994873046875,285.0224304199219,1.0,0.5767084360122681,0.4352684915065765,0.4352684915065765,1.0,1.0,-2.9819812774658203,0.964889407157898,2.017091751098633,0.2905494570732116,0.945478618144989,0.945478618144989,0.0,168.6877899169922,155.0,68541.8671875,0.0,2367.437255859375,1.0,278.7001647949219,283.1864013671875,300.4015808105469,304.7743835449219,293.1499938964844,293.1499938964844,278.75,33861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149856328964233,1.0,0.0,0.0,3.647964477539064,3.6479880809783936,8.879622441781976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.5556640625,0.0,1514.91064453125,1895.4371337890625,0.0,2609.17919921875,0.9048487544059752,1.0,0.0,3.0,1.0,0.0
18011280,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8570860028266907,0.4186771512031555,0.3788614571094513,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7186633348464966,0.2409113347530365,0.2316132336854934,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8648552298545837,0.4304811060428619,0.3028371632099151,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8492509722709656,0.4069211483001709,0.3878257870674133,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7355672717094421,0.2597610652446747,1.184136986732483,285.0032653808594,284.95001220703125,301.6210327148437,297.429931640625,299.016845703125,297.76397705078125,285.00152587890625,1.0,0.5742678046226501,0.4349521398544311,0.4349521398544311,1.0,1.0,-2.9840328693389893,0.9649177193641664,2.019115209579468,0.290022611618042,0.954775869846344,0.954775869846344,0.0,164.2061004638672,143.0,68720.5546875,0.0,2348.3486328125,1.0,278.7421264648437,283.1678161621094,300.41552734375,304.84307861328125,293.1499938964844,293.1499938964844,278.45001220703125,33347.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140003681182861,1.0,0.0,0.0,3.713097333908081,3.7131214141845694,9.199536066262226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.2431640625,0.0,1584.3197021484375,1895.4371337890625,0.0,2600.079833984375,0.9175019264221193,1.0,0.0,3.0,1.0,0.0
18011340,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8637261390686035,0.4187645018100738,0.3790437877178192,298.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7243081331253052,0.2415958195924759,0.2320804595947265,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8717235326766968,0.4307417571544647,0.3030512928962707,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8558928370475769,0.4073827564716339,0.388258695602417,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7407580614089966,0.2597530782222748,1.1837784051895142,284.8702697753906,284.95001220703125,301.6419372558594,297.4306335449219,299.0234680175781,297.7651062011719,284.86846923828125,1.0,0.5715538263320923,0.4346357882022857,0.4346357882022857,1.0,1.0,-2.9851653575897217,0.96459299325943,2.0205724239349365,0.2894185483455658,0.8618792295455933,0.8618792295455933,0.0,159.489501953125,143.0,69497.234375,0.0,2326.37841796875,1.0,278.4971618652344,283.02069091796875,300.4598388671875,305.06170654296875,293.1499938964844,293.1499938964844,278.45001220703125,37879.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194079995155334,1.0,0.0,0.0,3.6747682094573975,3.674792766571045,9.010589110403088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.9287109375,0.0,1575.059326171875,1895.4371337890625,0.0,2650.08544921875,0.9098551869392396,1.0,0.0,3.0,1.0,0.0
18011400,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8704266548156738,0.418743222951889,0.3788147568702698,298.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7300798296928406,0.2422752678394317,0.2325345575809478,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8787117004394531,0.4309027791023254,0.3030094802379608,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8627142310142517,0.4077589511871338,0.3884109258651733,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7460641264915466,0.2596742510795593,1.1825307607650757,284.90545654296875,284.95001220703125,301.6627197265625,297.43121337890625,299.02960205078125,297.7657165527344,284.9068603515625,1.0,0.5685318112373352,0.4343194365501404,0.4343194365501404,1.0,1.0,-2.98406982421875,0.9634326100349426,2.020637273788452,0.2884245216846466,0.8640956282615662,0.8640956282615662,0.0,154.73861694335938,131.0,69226.34375,0.0,2300.231201171875,1.0,278.45770263671875,283.0551147460937,300.4451904296875,304.9833068847656,293.1499938964844,293.1499938964844,278.75,38516.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202425837516785,1.0,0.0,0.0,3.598130226135254,3.598154067993164,8.638673421046406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.521484375,0.0,1494.78662109375,1895.4371337890625,0.0,2657.81689453125,0.8959527015686035,1.0,0.0,3.0,1.0,0.0
18011460,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8786391019821167,0.419285774230957,0.3788295090198517,298.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7367948889732361,0.2429778128862381,0.2329786568880081,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.887171745300293,0.4315168261528015,0.3031108379364013,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.870969295501709,0.4085017144680023,0.3887130916118622,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7525365948677063,0.2598339319229126,1.18167245388031,285.0208740234375,284.95001220703125,301.6833801269531,297.4316711425781,299.0380859375,297.7695617675781,285.02203369140625,1.0,0.5653747320175171,0.4340603649616241,0.4340603649616241,1.0,1.0,-2.984069585800171,0.962818205356598,2.0212514400482178,0.2876467704772949,0.9456994533538818,0.9456994533538818,0.0,149.50808715820312,131.0,68536.03125,0.0,2273.615234375,1.0,278.70025634765625,283.1815795898437,300.4033508300781,304.7759094238281,293.1499938964844,293.1499938964844,278.75,33919.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150008320808411,1.0,0.0,0.0,3.651595115661621,3.651618719100952,8.897305860955385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.0087890625,0.0,1519.36767578125,1895.4371337890625,0.0,2609.319580078125,0.905717670917511,1.0,0.0,3.0,1.0,0.0
18011520,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8887603878974915,0.4199663996696472,0.379223495721817,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7447633743286133,0.2436916679143905,0.2334213256835937,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.897476077079773,0.4322689771652221,0.3034564554691314,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.88104647397995,0.4093645811080932,0.3892834186553955,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7605530619621277,0.2600924372673034,1.1816625595092771,285.0034484863281,284.95001220703125,301.7039489746094,297.4319763183594,299.0472412109375,297.77423095703125,285.0018005371094,1.0,0.562205970287323,0.4338013231754303,0.4338013231754303,1.0,1.0,-2.9861629009246826,0.9629968404769896,2.023165941238404,0.2872274219989776,0.9553892612457277,0.9553892612457277,0.0,143.8225860595703,119.0,68715.6953125,0.0,2248.38916015625,1.0,278.7421569824219,283.16357421875,300.4171142578125,304.8443908691406,293.1499938964844,293.1499938964844,278.45001220703125,33377.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139912486076355,1.0,0.0,0.0,3.7163760662078857,3.716400146484375,9.215789873451286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.4931640625,0.0,1588.2974853515625,1895.4371337890625,0.0,2599.995849609375,0.918268382549286,1.0,0.0,3.0,1.0,0.0
18011580,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8993895649909973,0.4200916588306427,0.3794104754924774,298.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.753384530544281,0.2443879544734954,0.2338645309209823,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9084902405738832,0.4325911402702331,0.3036900460720062,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8917499780654907,0.4098832011222839,0.3897382020950317,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7691729068756104,0.2601345181465149,1.1813724040985107,284.87066650390625,284.95001220703125,301.7243957519531,297.4321594238281,299.0541687011719,297.7757873535156,284.8688659667969,1.0,0.5589432120323181,0.433542251586914,0.433542251586914,1.0,1.0,-2.9874038696289062,0.9628485441207886,2.0245554447174072,0.2867436110973358,0.8627433776855469,0.8627433776855469,0.0,138.20999145507812,119.0,69500.359375,0.0,2221.989990234375,1.0,278.4971008300781,283.0164794921875,300.4612121582031,305.0632019042969,293.1499938964844,293.1499938964844,278.45001220703125,37873.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194026947021484,1.0,0.0,0.0,3.6783483028411865,3.678372859954834,9.028154863699456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.8955078125,0.0,1579.061279296875,1895.4371337890625,0.0,2650.03662109375,0.9106636643409728,1.0,0.0,3.0,1.0,0.0
18011640,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9102974534034728,0.4200984537601471,0.3791858553886413,298.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7624525427818298,0.2450785040855407,0.2343031018972396,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9204666614532472,0.4328052401542663,0.3036684989929199,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9025833010673524,0.4103091955184936,0.3899141550064087,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.777986466884613,0.2600992321968078,1.1802101135253906,284.9057006835937,284.95001220703125,301.7447204589844,297.43218994140625,299.060546875,297.7767639160156,284.9071350097656,1.0,0.5555036067962646,0.4332832098007202,0.4332832098007202,1.0,1.0,-2.986450433731079,0.9618788361549376,2.024571657180786,0.2858783602714538,0.8649498224258423,0.8649498224258423,0.0,132.7978515625,107.0,69235.6484375,0.0,2192.7421875,1.0,278.4576721191406,283.0507507324219,300.4462890625,304.9849548339844,293.1499938964844,293.1499938964844,278.75,38509.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820261538028717,1.0,0.0,0.0,3.6020004749298096,3.602024555206299,8.657267471789964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.3203125,0.0,1498.947998046875,1895.4371337890625,0.0,2657.992431640625,0.896807074546814,1.0,0.0,3.0,1.0,0.0
18011700,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9242788553237916,0.4206637144088745,0.3792044222354889,298.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7731570601463318,0.2457917779684066,0.2347377836704254,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9349761009216307,0.4334681928157806,0.3037905693054199,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9161016345024108,0.4110982716083526,0.3902416527271271,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7884690761566162,0.2602969408035278,1.17944073677063,285.0214233398437,284.95001220703125,301.76495361328125,297.4320983886719,299.069091796875,297.7809143066406,285.02264404296875,1.0,0.5520275235176086,0.433024138212204,0.433024138212204,1.0,1.0,-2.986605644226074,0.9613314270973206,2.0252742767333984,0.2851049900054931,0.9468969106674194,0.9468969106674194,0.0,127.07415008544922,107.0,68546.6796875,0.0,2163.86376953125,1.0,278.7003479003906,283.1774597167969,300.4040222167969,304.77740478515625,293.1499938964844,293.1499938964844,278.75,33915.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150485157966614,1.0,0.0,0.0,3.655543088912964,3.655566692352295,8.91655474788422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.7119140625,0.0,1523.726806640625,1895.4371337890625,0.0,2609.760009765625,0.9065973162651062,1.0,0.0,3.0,1.0,0.0
18011760,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9414858222007751,0.4213632047176361,0.37960284948349,298.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7860172390937805,0.2465159147977829,0.2351754009723663,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.952000379562378,0.434266060590744,0.3041580319404602,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9333615899086,0.4120039939880371,0.3908390700817108,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8011921644210815,0.2605894804000854,1.1795209646224976,285.0042419433594,284.95001220703125,301.7850646972656,297.431884765625,299.0782470703125,297.78582763671875,285.0025939941406,1.0,0.5486152768135071,0.4327597916126251,0.4327597916126251,1.0,1.0,-2.988865375518799,0.9615585803985596,2.02730679512024,0.2846722900867462,0.9569860100746156,0.9569860100746156,0.0,121.01595306396484,95.0,68730.046875,0.0,2136.926513671875,1.0,278.7421875,283.1596069335937,300.4173278808594,304.8456726074219,293.1499938964844,293.1499938964844,278.45001220703125,33364.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140689134597778,1.0,0.0,0.0,3.720547199249268,3.720571517944336,9.236489404429448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.767578125,0.0,1592.9837646484375,1895.4371337890625,0.0,2600.71337890625,0.9192032217979432,1.0,0.0,3.0,1.0,0.0
18011820,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.958983600139618,0.4215012490749359,0.379793643951416,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.800028920173645,0.2472218424081802,0.235616847872734,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9688385128974916,0.4346282184123993,0.304413378238678,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.951514720916748,0.4125595986843109,0.3913204669952392,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8145235180854797,0.2606618106365204,1.1793221235275269,284.8710327148437,284.95001220703125,301.8050537109375,297.4315490722656,299.0851135253906,297.7875366210937,284.869140625,1.0,0.5451642870903015,0.4324954152107239,0.4324954152107239,1.0,1.0,-2.990276575088501,0.961459755897522,2.028816938400269,0.2841786742210388,0.8642529249191284,0.8642529249191284,0.0,115.12720489501952,95.0,69525.5390625,0.0,2109.34228515625,1.0,278.4969787597656,283.0118408203125,300.4609375,305.0645446777344,293.1499938964844,293.1499938964844,278.45001220703125,37825.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195157051086426,1.0,0.0,0.0,3.683538436889648,3.683563232421875,9.053650273926904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.162109375,0.0,1584.5869140625,1895.4371337890625,0.0,2651.083251953125,0.9118025898933412,1.0,0.0,3.0,1.0,0.0
18011880,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9753163456916808,0.4215133190155029,0.3795692324638366,298.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.814439594745636,0.2479214966297149,0.2360561490058899,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9842637181282043,0.4348756372928619,0.3044110834598541,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.968889594078064,0.4130167961120605,0.3915201127529144,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8275518417358398,0.2606520056724548,1.1782463788986206,284.905517578125,284.95001220703125,301.824951171875,297.4310607910156,299.0913391113281,297.78857421875,284.906982421875,1.0,0.5415747761726379,0.4322310388088226,0.4322310388088226,1.0,1.0,-2.9894800186157227,0.960535764694214,2.028944253921509,0.2833065390586853,0.8660777807235718,0.8660777807235718,0.0,109.5169448852539,113.0,69262.6875,0.0,2079.362060546875,1.0,278.4576416015625,283.0456848144531,300.44549560546875,304.98614501953125,293.1499938964844,293.1499938964844,278.75,38498.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204147815704346,1.0,0.0,0.0,3.607311964035034,3.607336044311523,8.682818020133709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.9794921875,0.0,1504.67138671875,1895.4371337890625,0.0,2659.412109375,0.8979732394218445,1.0,0.0,3.0,1.0,0.0
18011940,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9787776470184326,0.4220780432224273,0.3797630965709686,298.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8179937601089478,0.2486433833837509,0.2366805076599121,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.987565815448761,0.4355688691139221,0.3046895861625671,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9727895259857178,0.4138350486755371,0.3920578062534332,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8304445743560791,0.2608702182769775,1.178444266319275,285.0231018066406,284.95001220703125,301.8447265625,297.430419921875,299.0997009277344,297.7925109863281,285.0245361328125,1.0,0.5417964458465576,0.4319666624069214,0.4319666624069214,1.0,1.0,-2.9916720390319824,0.9607418179512024,2.0309300422668457,0.2827560305595398,0.9494223594665528,0.9494223594665528,0.0,108.46514129638672,113.0,68602.0078125,0.0,2077.771240234375,1.0,278.7004699707031,283.17388916015625,300.4027404785156,304.7786560058594,293.1499938964844,293.1499938964844,278.75,33886.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152390122413635,1.0,0.0,0.0,3.661311864852905,3.661335706710816,8.944720093495562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.173828125,0.0,1529.92431640625,1895.4371337890625,0.0,2611.520263671875,0.907884418964386,1.0,0.0,3.0,1.0,0.0
18012000,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9758661389350892,0.4227526485919952,0.380424439907074,298.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8158183693885803,0.2493738085031509,0.2374133765697479,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9849432110786438,0.4363784492015838,0.3052848875522613,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9699177145957948,0.4147527813911438,0.3929633796215057,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8278095126152039,0.2611624896526336,1.1799396276474,285.00830078125,284.95001220703125,301.8643798828125,297.4296875,299.1084289550781,297.7967529296875,285.0068054199219,1.0,0.5435419082641602,0.4317022860050201,0.4317022860050201,1.0,1.0,-2.9969465732574463,0.9620941281318665,2.0348525047302246,0.2827525436878204,0.9620776176452636,0.9620776176452636,0.0,109.8311004638672,131.0,68843.578125,0.0,2093.832763671875,1.0,278.7422180175781,283.1572570800781,300.4158935546875,304.8495483398437,293.1499938964844,293.1499938964844,278.45001220703125,33257.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814353883266449,1.0,0.0,0.0,3.728626489639282,3.728650808334351,9.276647574552044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.7890625,0.0,1601.45654296875,1895.4371337890625,0.0,2603.344482421875,0.9209773540496826,1.0,0.0,3.0,1.0,0.0
18012060,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9668883085250854,0.4228297173976898,0.3809196352958679,298.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8087888956069946,0.2500826418399811,0.2382190823554992,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9767418503761292,0.4367221295833587,0.3058043420314789,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9608455896377563,0.4152922630310058,0.3938034474849701,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8204089999198914,0.2612057626247406,1.1813862323760986,284.8754577636719,284.95001220703125,301.8839111328125,297.4288024902344,299.1145324707031,297.79736328125,284.8733825683594,1.0,0.5464140772819519,0.4314092397689819,0.4314092397689819,1.0,1.0,-3.001887559890747,0.9632473587989808,2.038640260696411,0.2827127575874328,0.8711254000663757,0.8711254000663757,0.0,113.2051239013672,131.0,69737.4921875,0.0,2119.6474609375,1.0,278.4967346191406,283.00799560546875,300.4596252441406,305.0738220214844,293.1499938964844,293.1499938964844,278.45001220703125,37499.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199760317802429,1.0,0.0,0.0,3.6982853412628174,3.698310136795044,9.126287636718188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.8330078125,0.0,1598.9207763671875,1895.4371337890625,0.0,2655.34716796875,0.9149688482284546,1.0,0.0,3.0,1.0,0.0
18012120,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9523959755897522,0.4227311909198761,0.3810131847858429,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7978660464286804,0.2507811188697815,0.2390745729207992,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9633385539054872,0.4369089007377624,0.3060813844203949,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.946363925933838,0.415695458650589,0.3943854570388794,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8092079758644104,0.2611293792724609,1.1820695400238037,284.908203125,284.95001220703125,301.9033203125,297.4277648925781,299.1197509765625,297.7969055175781,284.90985107421875,1.0,0.5500208735466003,0.4311161637306213,0.4311161637306213,1.0,1.0,-3.004883050918579,0.9636685848236084,2.0412144660949707,0.2823399603366852,0.8727995157241821,0.8727995157241821,0.0,118.27503204345705,149.0,69557.4921875,0.0,2150.842529296875,1.0,278.45751953125,283.0392150878906,300.4444885253906,305.0015563964844,293.1499938964844,293.1499938964844,278.75,38238.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211483955383301,1.0,0.0,0.0,3.627612590789795,3.627636671066284,8.780820053289062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.33203125,0.0,1525.0528564453125,1895.4371337890625,0.0,2666.211669921875,0.902280330657959,1.0,0.0,3.0,1.0,0.0
18012180,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9363773465156556,0.4231669008731842,0.38135427236557,298.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7863892316818237,0.2514991462230682,0.2399667650461197,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9481198787689208,0.4375233948230743,0.3065095841884613,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9305130243301392,0.4164409041404724,0.3951321244239807,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7968944907188416,0.2612559497356415,1.1831893920898438,285.0269775390625,284.95001220703125,301.9226379394531,297.4266052246094,299.1270446777344,297.7994079589844,285.0285949707031,1.0,0.5542731285095215,0.4308230876922607,0.4308230876922607,1.0,1.0,-3.00911831855774,0.9645564556121826,2.0445618629455566,0.2820830643177032,0.9580777287483216,0.9580777287483216,0.0,124.16287231445312,149.0,68927.015625,0.0,2188.48388671875,1.0,278.70098876953125,283.1679992675781,300.4015197753906,304.7973327636719,293.1499938964844,293.1499938964844,278.75,33756.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162531852722168,1.0,0.0,0.0,3.683732271194458,3.683756113052368,9.054602969627012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.4072265625,0.0,1554.078857421875,1895.4371337890625,0.0,2620.89306640625,0.912770450115204,1.0,0.0,3.0,1.0,0.0
18012240,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9208047389984132,0.4237241446971893,0.3820927143096924,298.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7754098773002625,0.252225250005722,0.2408925890922546,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9327566623687744,0.4382611513137817,0.3071980774402618,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9153286218643188,0.4172886610031128,0.3961674571037292,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7851240634918213,0.2614552676677704,1.1852048635482788,285.0130615234375,284.95001220703125,301.9418029785156,297.4253234863281,299.1347961425781,297.802490234375,285.0115051269531,1.0,0.5590990781784058,0.4305300116539001,0.4305300116539001,1.0,1.0,-3.0156121253967285,0.9662814736366272,2.049330711364746,0.2822056710720062,0.972890317440033,0.972890317440033,0.0,130.56951904296875,167.0,69197.0,0.0,2232.91162109375,1.0,278.7424011230469,283.1514892578125,300.4138488769531,304.8699035644531,293.1499938964844,293.1499938964844,278.45001220703125,33124.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155895471572876,1.0,0.0,0.0,3.7529592514038086,3.752983808517456,9.398120255355024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.0673828125,0.0,1628.636474609375,1895.4371337890625,0.0,2614.75927734375,0.9263800978660583,1.0,0.0,3.0,1.0,0.0
18012300,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.905261218547821,0.4236820042133331,0.3826272487640381,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.764314591884613,0.2529290914535522,0.2418451756238937,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9166178703308104,0.4385292530059814,0.307778924703598,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9006979465484619,0.417753130197525,0.3970915973186493,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7730887532234192,0.2614037096500397,1.1869515180587769,284.87701416015625,284.95001220703125,301.9608764648437,297.42388916015625,299.1400451660156,297.80206298828125,284.8743896484375,1.0,0.5642582774162292,0.4302369654178619,0.4302369654178619,1.0,1.0,-3.021313667297364,0.9677004814147948,2.0536131858825684,0.2822889387607574,0.8809666037559509,0.8809666037559509,0.0,137.80979919433594,167.0,70150.9296875,0.0,2280.393310546875,1.0,278.49615478515625,282.9979553222656,300.45660400390625,305.0967712402344,293.1499938964844,293.1499938964844,278.45001220703125,37182.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213805556297302,1.0,0.0,0.0,3.7289090156555176,3.7289340496063232,9.27805388073466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.6083984375,0.0,1631.7789306640625,1895.4371337890625,0.0,2668.364013671875,0.9216830730438232,1.0,0.0,3.0,1.0,0.0
