time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012360,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8904756307601929,0.4234505295753479,0.3827179670333862,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7533517479896545,0.253621757030487,0.2428120076656341,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9010568261146544,0.4386273622512817,0.3080843389034271,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8864405155181885,0.4180701076984405,0.3977134525775909,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7609512209892273,0.2612267732620239,1.187748670578003,284.9059143066406,284.95001220703125,301.9798278808594,297.4223022460937,299.1441955566406,297.800537109375,284.9076843261719,1.0,0.5695419311523438,0.4298767149448395,0.4298767149448395,1.0,1.0,-3.0246593952178955,0.9680873155593872,2.0565719604492188,0.2818321883678436,0.8796328902244568,0.8796328902244568,0.0,145.85018920898438,185.0,69969.6171875,0.0,2327.905029296875,1.0,278.4573059082031,283.0261535644531,300.44073486328125,305.0250549316406,293.1499938964844,293.1499938964844,278.75,38170.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227169513702393,1.0,0.0,0.0,3.659159421920776,3.659183979034424,8.934206334743067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.013671875,0.0,1559.6622314453125,1895.4371337890625,0.0,2680.758056640625,0.9091989994049072,1.0,0.0,3.0,1.0,0.0
18012420,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8773568272590637,0.4237778484821319,0.3830349147319793,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7437320947647095,0.2543350756168365,0.2437886893749237,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8878878355026245,0.4391728341579437,0.3085229098796844,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8737504482269287,0.418745756149292,0.3984751403331756,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7502962946891785,0.2612649202346802,1.1888666152954102,285.0267944335937,284.95001220703125,301.9986572265625,297.42059326171875,299.1505126953125,297.80224609375,285.02862548828125,1.0,0.5750037431716919,0.429516464471817,0.429516464471817,1.0,1.0,-3.0289957523345947,0.9688355922698976,2.0601601600646973,0.281437486410141,0.9659353494644164,0.9659353494644164,0.0,154.0142364501953,185.0,69309.8203125,0.0,2377.9814453125,1.0,278.70172119140625,283.1574401855469,300.39666748046875,304.818115234375,293.1499938964844,293.1499938964844,278.75,33816.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179061412811279,1.0,0.0,0.0,3.713247537612915,3.713271856307984,9.200281283483492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.5556640625,0.0,1588.0555419921875,1895.4371337890625,0.0,2636.181884765625,0.9194036722183228,1.0,0.0,3.0,1.0,0.0
18012480,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8661332726478577,0.4242506325244903,0.3837529718875885,298.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7354124188423157,0.255057692527771,0.2447788417339325,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8764987587928772,0.4398618340492248,0.3092215061187744,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8628513216972351,0.4195405840873718,0.3995216488838196,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7412143349647522,0.2613908648490906,1.1908451318740845,285.0144348144531,284.95001220703125,302.01739501953125,297.41876220703125,299.157470703125,297.80474853515625,285.0129089355469,1.0,0.5806859731674194,0.4291562438011169,0.4291562438011169,1.0,1.0,-3.0355236530303955,0.970392405986786,2.065131187438965,0.2814098000526428,0.9820662140846252,0.9820662140846252,0.0,162.1528778076172,203.0,69570.4765625,0.0,2432.1279296875,1.0,278.7426147460937,283.1423034667969,300.4078674316406,304.888916015625,293.1499938964844,293.1499938964844,278.45001220703125,33167.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817270815372467,1.0,0.0,0.0,3.7812883853912354,3.781313180923462,9.540538030705648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.990234375,0.0,1662.2401123046875,1895.4371337890625,0.0,2630.303955078125,0.9328104853630066,1.0,0.0,3.0,1.0,0.0
18012540,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.855387270450592,0.4241251647472381,0.3842631876468658,298.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7274965643882751,0.2557581663131714,0.2457801103591919,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8655836582183838,0.4400818645954132,0.3098079562187195,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8524921536445618,0.419952780008316,0.4004491865634918,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7325820326805115,0.2612717151641845,1.1925253868103027,284.87652587890625,284.95001220703125,302.0359802246094,297.4167785644531,299.1619567871094,297.80377197265625,284.87359619140625,1.0,0.5864335894584656,0.4287959933280945,0.4287959933280945,1.0,1.0,-3.0411858558654785,0.9716159701347352,2.0695700645446777,0.2813356518745422,0.8891182541847229,0.8891182541847229,0.0,170.7091827392578,203.0,70548.46875,0.0,2487.0390625,1.0,278.4955139160156,282.9862976074219,300.4496765136719,305.11578369140625,293.1499938964844,293.1499938964844,278.45001220703125,37067.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230563402175903,1.0,0.0,0.0,3.759799242019653,3.759824514389038,9.432407637177675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.85546875,0.0,1667.018798828125,1895.4371337890625,0.0,2683.907470703125,0.928594410419464,1.0,0.0,3.0,1.0,0.0
18012600,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.844797670841217,0.4237995445728302,0.3843117356300354,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7196710705757141,0.2564471960067749,0.2467833459377288,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8548593521118164,0.4401225745677948,0.3101056218147278,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.842377781867981,0.4202107787132263,0.4010578691959381,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7239879965782166,0.2610265910625458,1.1932064294815063,284.90301513671875,284.95001220703125,302.054443359375,297.4146728515625,299.1654663085937,297.8016967773437,284.9049072265625,1.0,0.5921007394790649,0.4284357726573944,0.4284357726573944,1.0,1.0,-3.044360399246216,0.9719139337539672,2.072446584701538,0.2808587849140167,0.885396420955658,0.885396420955658,0.0,179.7536163330078,191.0,70353.984375,0.0,2539.973388671875,1.0,278.45709228515625,283.0128173828125,300.4332580566406,305.04315185546875,293.1499938964844,293.1499938964844,278.75,38201.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244106769561768,1.0,0.0,0.0,3.689605236053467,3.689630031585693,9.083497616302338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.904296875,0.0,1594.3272705078125,1895.4371337890625,0.0,2696.478515625,0.9159661531448364,1.0,0.0,3.0,1.0,0.0
18012660,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8407046794891357,0.4240555465221405,0.3843940198421478,298.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7168593406677246,0.2571583390235901,0.2475903034210205,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.850811243057251,0.4406284093856811,0.3103857934474945,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8386180996894836,0.4208428561687469,0.4016028046607971,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7204874157905579,0.2610103487968445,1.1932506561279297,285.0248107910156,284.95001220703125,302.07281494140625,297.41241455078125,299.1714782714844,297.80340576171875,285.026611328125,1.0,0.5940609574317932,0.428076684474945,0.428076684474945,1.0,1.0,-3.0464746952056885,0.9718199372291564,2.0746548175811768,0.2802103459835052,0.971626341342926,0.971626341342926,0.0,183.6067352294922,191.0,69629.78125,0.0,2564.010986328125,1.0,278.702392578125,283.1458435058594,300.388427734375,304.83258056640625,293.1499938964844,293.1499938964844,278.75,33952.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195865750312805,1.0,0.0,0.0,3.74054765701294,3.740572214126587,9.336060884379548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.017578125,0.0,1620.5638427734375,1895.4371337890625,0.0,2651.73974609375,0.9255918264389038,1.0,0.0,3.0,1.0,0.0
18012720,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8402541279792786,0.4244977533817291,0.3847972452640533,298.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.716881513595581,0.2578819096088409,0.2482956200838089,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8504748940467834,0.4413110613822937,0.3108588755130768,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8383761048316956,0.4216234385967254,0.4023383259773254,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7199503183364868,0.2611139714717865,1.1937081813812256,285.0118408203125,284.95001220703125,302.0910339355469,297.4100036621094,299.1783752441406,297.80645751953125,285.0101318359375,1.0,0.5947951078414917,0.4277176260948181,0.4277176260948181,1.0,1.0,-3.04980993270874,0.9721770882606506,2.077632665634156,0.2797362208366394,0.9866463541984558,0.9866463541984558,0.0,184.41476440429688,179.0,69821.796875,0.0,2574.57421875,1.0,278.7428283691406,283.13104248046875,300.3984680175781,304.898681640625,293.1499938964844,293.1499938964844,278.45001220703125,33336.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188600540161133,1.0,0.0,0.0,3.8049163818359375,3.804941415786743,9.660142268330674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.7529296875,0.0,1691.676025390625,1895.4371337890625,0.0,2645.01171875,0.9382444024086,1.0,0.0,3.0,1.0,0.0
18012780,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8412665128707886,0.4243703186511993,0.384949654340744,298.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7182603478431702,0.2585861682891845,0.2489370852708816,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.851700484752655,0.4415476024150848,0.311181902885437,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8396471738815308,0.4220429956912994,0.4029009938240051,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7207136750221252,0.2610031962394714,1.1936395168304443,284.8713684082031,284.95001220703125,302.109130859375,297.407470703125,299.1829528808594,297.80633544921875,284.86822509765625,1.0,0.594464898109436,0.4273585677146911,0.4273585677146911,1.0,1.0,-3.051752805709839,0.9720095992088318,2.0797431468963623,0.2791354954242706,0.8906763792037964,0.8906763792037964,0.0,183.64707946777344,179.0,70729.953125,0.0,2574.287353515625,1.0,278.4950561523437,282.9736633300781,300.43896484375,305.1201477050781,293.1499938964844,293.1499938964844,278.45001220703125,37268.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244681358337402,1.0,0.0,0.0,3.779752969741821,3.779778480529785,9.532791978017484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.376953125,0.0,1692.205322265625,1895.4371337890625,0.0,2697.01220703125,0.93317848443985,1.0,0.0,3.0,1.0,0.0
18012840,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8429235816001892,0.4240738451480865,0.384610116481781,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.720416247844696,0.2592822015285492,0.2495249062776565,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8536693453788757,0.4416304528713226,0.311188668012619,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8416661024093628,0.4223336279392242,0.4031071364879608,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7220913171768188,0.2607986032962799,1.1924320459365845,284.89703369140625,284.95001220703125,302.12713623046875,297.40478515625,299.18682861328125,297.80548095703125,284.89892578125,1.0,0.593225359916687,0.4269994795322418,0.4269994795322418,1.0,1.0,-3.0508580207824707,0.9707924127578736,2.0800657272338867,0.2780791521072387,0.884482741355896,0.884482741355896,0.0,181.87283325195312,167.0,70433.4140625,0.0,2563.34912109375,1.0,278.4569702148437,283.001220703125,300.4213562011719,305.0399475097656,293.1499938964844,293.1499938964844,278.75,38517.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255844712257385,1.0,0.0,0.0,3.702868700027466,3.702893733978272,9.148921549240184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.591796875,0.0,1611.8988037109375,1895.4371337890625,0.0,2707.381103515625,0.9191231727600098,1.0,0.0,3.0,1.0,0.0
18012900,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8461984992027283,0.4243920147418976,0.3844808936119079,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7237406969070435,0.260003924369812,0.2500729560852051,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8572756052017212,0.4422095715999603,0.3113122880458832,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8452335000038147,0.423029363155365,0.4034309387207031,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.724729597568512,0.260855495929718,1.1914668083190918,285.020263671875,284.95001220703125,302.1449890136719,297.4019775390625,299.1932678222656,297.80841064453125,285.0220947265625,1.0,0.5914058089256287,0.4266404211521148,0.4266404211521148,1.0,1.0,-3.050733804702759,0.9698662161827089,2.0808675289154053,0.2770540714263916,0.9699121117591858,0.9699121117591858,0.0,178.85813903808594,167.0,69643.53125,0.0,2547.4326171875,1.0,278.7026062011719,283.13671875,300.37554931640625,304.8226013183594,293.1499938964844,293.1499938964844,278.75,34198.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204866051673889,1.0,0.0,0.0,3.7490546703338623,3.749079465866089,9.378574645779736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.6923828125,0.0,1632.3450927734375,1895.4371337890625,0.0,2660.077880859375,0.9277012348175048,1.0,0.0,3.0,1.0,0.0
18012960,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.851257860660553,0.424896240234375,0.3847593069076538,298.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7282184362411499,0.2607390582561493,0.250598281621933,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8626788854598999,0.4429688155651092,0.3116972744464874,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8504902720451355,0.4238792061805725,0.4040391743183136,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7287164926528931,0.2610410153865814,1.191369652748108,285.0082702636719,284.95001220703125,302.1627197265625,297.3990173339844,299.2008056640625,297.8124694824219,285.0067138671875,1.0,0.5892584919929504,0.4263485074043274,0.4263485074043274,1.0,1.0,-3.052775382995605,0.9698942303657532,2.082881212234497,0.2765261530876159,0.984208047389984,0.984208047389984,0.0,174.7858123779297,155.0,69798.6171875,0.0,2530.111328125,1.0,278.7428894042969,283.1235046386719,300.3851623535156,304.8850402832031,293.1499938964844,293.1499938964844,278.45001220703125,33540.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195314407348633,1.0,0.0,0.0,3.8100569248199454,3.810082197189331,9.686261819297215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.568359375,0.0,1699.431396484375,1895.4371337890625,0.0,2651.22900390625,0.9395421743392944,1.0,0.0,3.0,1.0,0.0
18013020,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8568450212478638,0.4248245060443878,0.3848286271095276,298.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7331663370132446,0.2614547312259674,0.2511076927185058,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8686785697937012,0.4432767331600189,0.3119663000106811,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8563467264175415,0.4243649244308471,0.4045228660106659,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7331369519233704,0.2610129714012146,1.1909921169281006,284.8695983886719,284.95001220703125,302.1803283691406,297.3959350585937,299.2059631347656,297.813232421875,284.86669921875,1.0,0.5867815613746643,0.4260565638542175,0.4260565638542175,1.0,1.0,-3.053927659988404,0.9695977568626404,2.084329843521118,0.2759417295455932,0.8884851932525635,0.8884851932525635,0.0,170.36431884765625,155.0,70676.0625,0.0,2509.260009765625,1.0,278.4949951171875,282.9683532714844,300.4255065917969,305.1038818359375,293.1499938964844,293.1499938964844,278.45001220703125,37491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249688148498535,1.0,0.0,0.0,3.780925989151001,3.780951499938965,9.538708809486709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.6826171875,0.0,1695.3289794921875,1895.4371337890625,0.0,2701.662109375,0.9335757493972778,1.0,0.0,3.0,1.0,0.0
18013080,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8624032735824585,0.4245801866054535,0.384436160326004,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7383175492286682,0.2621620297431946,0.2515993416309356,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8747188448905945,0.443427562713623,0.3119425773620605,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8623001575469971,0.4247200191020965,0.4046835601329803,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7375801205635071,0.2608896493911743,1.1896461248397827,284.8971862792969,284.95001220703125,302.1978454589844,297.3927001953125,299.2103271484375,297.8131103515625,284.89910888671875,1.0,0.5839415788650513,0.42576465010643,0.42576465010643,1.0,1.0,-3.0525951385498047,0.968384325504303,2.0842108726501465,0.2749676704406738,0.8833929896354675,0.8833929896354675,0.0,165.86428833007812,143.0,70368.828125,0.0,2483.313720703125,1.0,278.4569396972656,282.9976501464844,300.40777587890625,305.02215576171875,293.1499938964844,293.1499938964844,278.75,38629.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259584903717041,1.0,0.0,0.0,3.7023282051086426,3.702353000640869,9.146250476987916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.6494140625,0.0,1612.125244140625,1895.4371337890625,0.0,2710.856201171875,0.9191092252731324,1.0,0.0,3.0,1.0,0.0
18013140,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8693342208862305,0.4249366223812103,0.384271889925003,298.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7444318532943726,0.2628944516181946,0.2520779073238373,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8821156024932861,0.4440642893314361,0.3120510578155517,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8695704340934753,0.4254724681377411,0.4049847424030304,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7430372834205627,0.261019617319107,1.1886489391326904,285.0206298828125,284.95001220703125,302.2152099609375,297.3893127441406,299.2171630859375,297.81658935546875,285.0224609375,1.0,0.5809276700019836,0.4254727363586426,0.4254727363586426,1.0,1.0,-3.0522611141204834,0.9675431847572328,2.0847179889678955,0.2740917205810547,0.9690605401992798,0.9690605401992798,0.0,160.8197784423828,143.0,69577.59375,0.0,2456.428466796875,1.0,278.7025756835937,283.1334228515625,300.3619079589844,304.8045654296875,293.1499938964844,293.1499938964844,278.75,34238.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207916021347046,1.0,0.0,0.0,3.748291254043579,3.7483160495758057,9.374755904900668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.1875,0.0,1631.765625,1895.4371337890625,0.0,2662.90478515625,0.9275721311569214,1.0,0.0,3.0,1.0,0.0
18013200,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8780878782272339,0.4254648685455322,0.3845215439796448,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7518009543418884,0.2636393308639526,0.252553254365921,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8912909030914307,0.4448689222335815,0.3124279379844665,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8785754442214966,0.4263686537742615,0.405582070350647,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.749896228313446,0.2612687647342682,1.1885749101638794,285.0086975097656,284.95001220703125,302.232421875,297.3857727050781,299.2247619628906,297.8210144042969,285.0071105957031,1.0,0.5778873562812805,0.4251807928085327,0.4251807928085327,1.0,1.0,-3.054213047027588,0.9675393104553224,2.0866737365722656,0.2736270129680633,0.9835101366043092,0.9835101366043092,0.0,155.2387237548828,131.0,69730.7578125,0.0,2431.008544921875,1.0,278.74285888671875,283.12030029296875,300.3714294433594,304.8668212890625,293.1499938964844,293.1499938964844,278.45001220703125,33561.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198096752166748,1.0,0.0,0.0,3.809116363525391,3.809141397476196,9.681480150902644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.2548828125,0.0,1698.4622802734375,1895.4371337890625,0.0,2653.80615234375,0.939350426197052,1.0,0.0,3.0,1.0,0.0
18013260,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8872843384742737,0.4254079163074493,0.3845658302307129,298.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.75974440574646,0.2643636763095855,0.2530270516872406,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.900918185710907,0.4452114999294281,0.3126918971538543,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8881044983863831,0.4268907606601715,0.4060602784156799,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7572472095489502,0.2612964808940887,1.1882537603378296,284.8702087402344,284.95001220703125,302.2495422363281,297.3821105957031,299.2298889160156,297.82196044921875,284.8673400878906,1.0,0.5747396349906921,0.424900621175766,0.424900621175766,1.0,1.0,-3.055347442626953,0.967251479625702,2.088096141815185,0.2731799781322479,0.8880817294120789,0.8880817294120789,0.0,149.701171875,131.0,70606.609375,0.0,2404.259765625,1.0,278.4950256347656,282.9653625488281,300.4115295410156,305.0852966308594,293.1499938964844,293.1499938964844,278.45001220703125,37509.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82524573802948,1.0,0.0,0.0,3.779712677001953,3.779738187789917,9.532588478577964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.61328125,0.0,1694.0225830078125,1895.4371337890625,0.0,2704.234130859375,0.9333165884017944,1.0,0.0,3.0,1.0,0.0
18013320,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8962964415550232,0.4251720607280731,0.384152740240097,298.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7679493427276611,0.2650788426399231,0.2534936368465423,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9107292294502258,0.4453893601894378,0.3126653134822845,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.897579550743103,0.4272750914096832,0.4062188863754272,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.764636754989624,0.2612215876579284,1.186985969543457,284.8978271484375,284.95001220703125,302.2665405273437,297.3783264160156,299.2341613769531,297.82196044921875,284.89971923828125,1.0,0.5713913440704346,0.4246204495429992,0.4246204495429992,1.0,1.0,-3.0540480613708496,0.9660679697990416,2.087980270385742,0.2723727226257324,0.8832285404205322,0.8832285404205322,0.0,144.37973022460938,119.0,70301.5703125,0.0,2374.129150390625,1.0,278.4569702148437,282.99462890625,300.3934020996094,305.0033569335937,293.1499938964844,293.1499938964844,278.75,38626.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262461423873901,1.0,0.0,0.0,3.701284408569336,3.7013092041015625,9.141094210463052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.4443359375,0.0,1610.9080810546875,1895.4371337890625,0.0,2713.529052734375,0.9188780784606934,1.0,0.0,3.0,1.0,0.0
18013380,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9070603251457214,0.4255297482013702,0.3839696943759918,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7775165438652039,0.2658185064792633,0.2539548575878143,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9230639338493348,0.4460468888282776,0.3127723038196563,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9088373184204102,0.4280513226985931,0.4065205156803131,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7734308242797852,0.261392205953598,1.1860723495483398,285.02105712890625,284.95001220703125,302.28338623046875,297.3743591308594,299.2408447265625,297.825439453125,285.0228881835937,1.0,0.5679901242256165,0.4243402779102325,0.4243402779102325,1.0,1.0,-3.0537703037261963,0.9652652740478516,2.0885050296783447,0.2716546356678009,0.9689507484436036,0.9689507484436036,0.0,138.7269287109375,119.0,69512.0625,0.0,2344.1767578125,1.0,278.7025756835937,283.1302185058594,300.3470458984375,304.7854919433594,293.1499938964844,293.1499938964844,278.75,34231.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210921883583069,1.0,0.0,0.0,3.747450113296509,3.747474670410156,9.3705477866024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.458984375,0.0,1630.7252197265625,1895.4371337890625,0.0,2665.6904296875,0.9273785948753356,1.0,0.0,3.0,1.0,0.0
18013440,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9213297963142396,0.4260543584823608,0.384200781583786,298.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7889180183410645,0.2665699422359466,0.2544184625148773,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9382362961769104,0.4468671083450317,0.3131483197212219,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.923569917678833,0.4289661943912506,0.4071196019649505,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7842398881912231,0.2616760432720184,1.186079978942871,285.0090637207031,284.95001220703125,302.30010986328125,297.3702697753906,299.2482604980469,297.8298034667969,285.0074768066406,1.0,0.5646535754203796,0.4240601062774658,0.4240601062774658,1.0,1.0,-3.055785179138184,0.965303122997284,2.090481996536255,0.2713155746459961,0.9834851026535034,0.9834851026535034,0.0,132.69161987304688,107.0,69666.703125,0.0,2316.41796875,1.0,278.74285888671875,283.1170349121094,300.3560485839844,304.8473205566406,293.1499938964844,293.1499938964844,278.45001220703125,33552.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201274275779724,1.0,0.0,0.0,3.80846095085144,3.808485984802246,9.678147989689023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.26171875,0.0,1697.603271484375,1895.4371337890625,0.0,2656.749755859375,0.9391969442367554,1.0,0.0,3.0,1.0,0.0
18013500,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9368650317192078,0.4259913265705108,0.3842278718948364,298.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8011351823806763,0.2673001587390899,0.2548846304416656,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9537407159805298,0.447220116853714,0.3134114444255829,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9395189881324768,0.4295013844966888,0.4075993299484253,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7958232760429382,0.2617341578006744,1.1858404874801636,284.8704833984375,284.95001220703125,302.31671142578125,297.36602783203125,299.25311279296875,297.8306884765625,284.8676147460937,1.0,0.5612761378288269,0.4237799346446991,0.4237799346446991,1.0,1.0,-3.0569887161254883,0.965035617351532,2.0919530391693115,0.2709305882453918,0.8881131410598755,0.8881131410598755,0.0,126.81917572021484,107.0,70544.2265625,0.0,2287.99169921875,1.0,278.4950256347656,282.9620056152344,300.3956604003906,305.0653381347656,293.1499938964844,293.1499938964844,278.45001220703125,37498.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255912065505981,1.0,0.0,0.0,3.7792584896087646,3.779284000396729,9.530297688797872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.34765625,0.0,1693.3973388671875,1895.4371337890625,0.0,2707.443359375,0.9332085847854614,1.0,0.0,3.0,1.0,0.0
18013560,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.95197194814682,0.4257473647594452,0.3837993741035461,298.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8134127259254456,0.2680206894874573,0.2553467452526092,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9682246446609496,0.4474046528339386,0.3133835196495056,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9550347924232484,0.429894745349884,0.4077584147453308,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8075039386749268,0.2616854012012481,1.184653639793396,284.8979797363281,284.95001220703125,302.33319091796875,297.3616638183594,299.2571716308594,297.83056640625,284.8998718261719,1.0,0.5577452182769775,0.4235091507434845,0.4235091507434845,1.0,1.0,-3.055761814117432,0.963899314403534,2.091862440109253,0.2701569497585296,0.8832478523254395,0.8832478523254395,0.0,121.2557601928711,125.0,70240.4453125,0.0,2256.764404296875,1.0,278.4569702148437,282.9911499023437,300.3769836425781,304.9830017089844,293.1499938964844,293.1499938964844,278.75,38619.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826619565486908,1.0,0.0,0.0,3.700936317443848,3.700961112976074,9.139374697042512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.5517578125,0.0,1610.455078125,1895.4371337890625,0.0,2717.000244140625,0.9187971949577332,1.0,0.0,3.0,1.0,0.0
18013620,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9548115730285645,0.4260896444320678,0.3837812542915344,298.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8162268996238708,0.2687650918960571,0.2559961974620819,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9710855484008788,0.4480644464492798,0.313629686832428,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9582615494728088,0.4306767582893371,0.4082510471343994,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8097414374351501,0.2618757486343384,1.1847175359725952,285.0225524902344,284.95001220703125,302.3495483398437,297.35711669921875,299.2635192871094,297.83355712890625,285.0245666503906,1.0,0.5579855442047119,0.4232383966445923,0.4232383966445923,1.0,1.0,-3.0574748516082764,0.9638571739196776,2.093617677688598,0.2696578800678253,0.9700374007225036,0.9700374007225036,0.0,120.32759857177734,125.0,69480.9140625,0.0,2255.03076171875,1.0,278.7025756835937,283.1277160644531,300.330078125,304.765380859375,293.1499938964844,293.1499938964844,278.75,34197.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214926719665527,1.0,0.0,0.0,3.74772047996521,3.7477450370788574,9.3719000915371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.919921875,0.0,1630.77880859375,1895.4371337890625,0.0,2669.4033203125,0.9274330735206604,1.0,0.0,3.0,1.0,0.0
18013680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.951590895652771,0.4265738129615783,0.3842645287513733,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8142473101615906,0.2695188522338867,0.2567546665668487,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9683350920677184,0.4488667845726013,0.3142159283161163,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.955402970314026,0.4315792322158813,0.4091390371322632,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8072202801704407,0.2621571123600006,1.1861492395401,285.0127258300781,284.95001220703125,302.3657531738281,297.3524475097656,299.2703552246094,297.83697509765625,285.0113525390625,1.0,0.5597251653671265,0.4229676127433777,0.4229676127433777,1.0,1.0,-3.062457799911499,0.9650092720985411,2.0974485874176025,0.2697123289108276,0.9868943691253662,0.9868943691253662,0.0,121.8003158569336,143.0,69690.09375,0.0,2271.745361328125,1.0,278.74285888671875,283.1156921386719,300.3388977050781,304.8295593261719,293.1499938964844,293.1499938964844,278.45001220703125,33457.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206114172935486,1.0,0.0,0.0,3.810776710510254,3.81080174446106,9.689921398603474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.9560546875,0.0,1699.6470947265625,1895.4371337890625,0.0,2661.234375,0.9396801590919496,1.0,0.0,3.0,1.0,0.0
18013740,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9425873160362244,0.4264398515224457,0.3845877051353454,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8081268668174744,0.2702480852603912,0.2575849890708923,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9602561593055724,0.4491741061210632,0.3147259354591369,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9469268321990968,0.4320756793022156,0.4099588692188263,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8003203868865967,0.2621843516826629,1.1875629425048828,284.8753356933594,284.95001220703125,302.3818359375,297.3476257324219,299.27447509765625,297.8365478515625,284.87237548828125,1.0,0.5625655651092529,0.4226968288421631,0.4226968288421631,1.0,1.0,-3.0671474933624268,0.966044545173645,2.101102828979492,0.2698068022727966,0.8937867283821106,0.8937867283821106,0.0,125.28282165527344,143.0,70655.0625,0.0,2298.48779296875,1.0,278.49493408203125,282.9601745605469,300.37860107421875,305.05224609375,293.1499938964844,293.1499938964844,278.45001220703125,37223.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262399435043335,1.0,0.0,0.0,3.7870452404022217,3.7870707511901855,9.569611165716196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.294921875,0.0,1700.5467529296875,1895.4371337890625,0.0,2713.4716796875,0.9348609447479248,1.0,0.0,3.0,1.0,0.0
18013800,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9286684393882751,0.4260822236537933,0.3844752311706543,298.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7985727787017822,0.2709636986255646,0.2584631443023681,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9473304152488708,0.4492748379707336,0.3149626851081848,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.933655321598053,0.4323951601982116,0.4104840755462646,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7900149822235107,0.2620686292648315,1.1881471872329712,284.9013366699219,284.95001220703125,302.3977966308594,297.3426818847656,299.2774658203125,297.83477783203125,284.9033203125,1.0,0.5661044120788574,0.4224260747432709,0.4224260747432709,1.0,1.0,-3.069687604904175,0.9662914872169496,2.10339617729187,0.2695531249046325,0.8892295956611633,0.8892295956611633,0.0,130.48802185058594,161.0,70438.671875,0.0,2330.389404296875,1.0,278.4569091796875,282.9866638183594,300.36016845703125,304.9761047363281,293.1499938964844,293.1499938964844,278.75,38342.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275269865989685,1.0,0.0,0.0,3.714998483657837,3.7150235176086426,9.20896013667516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.4326171875,0.0,1624.530517578125,1895.4371337890625,0.0,2725.436767578125,0.9217249751091005,1.0,0.0,3.0,1.0,0.0
18013860,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9143018126487732,0.4262886941432953,0.3845999538898468,298.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7884644865989685,0.2717004120349884,0.2593768537044525,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9331746697425842,0.449829638004303,0.3153414130210876,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9196069836616516,0.4330819249153137,0.4111658036708832,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.779325544834137,0.2621646225452423,1.1891262531280518,285.0265197753906,284.95001220703125,302.4136047363281,297.3375549316406,299.2825622558594,297.83612060546875,285.0286560058594,1.0,0.5702588558197021,0.4221161901950836,0.4221161901950836,1.0,1.0,-3.073382377624512,0.9668744802474976,2.1065077781677246,0.2692846953868866,0.9776782393455504,0.9776782393455504,0.0,136.4985809326172,161.0,69708.9296875,0.0,2368.705810546875,1.0,278.70294189453125,283.1233215332031,300.3130187988281,304.7618713378906,293.1499938964844,293.1499938964844,278.75,34060.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226708769798279,1.0,0.0,0.0,3.763919115066528,3.763943910598755,9.453091820432746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.751953125,0.0,1648.6778564453125,1895.4371337890625,0.0,2680.330810546875,0.9309325218200684,1.0,0.0,3.0,1.0,0.0
18013920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9016638398170472,0.4266484379768371,0.3851530253887176,298.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7787539958953857,0.2724460065364837,0.2603236734867096,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9195563793182372,0.4505329728126526,0.3160015344619751,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9067560434341432,0.4338916540145874,0.4121612906455993,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7693002223968506,0.2623495757579803,1.1910592317581177,285.01727294921875,284.95001220703125,302.4292907714844,297.3323059082031,299.2882080078125,297.83819580078125,285.0158386230469,1.0,0.5749738216400146,0.4218063056468963,0.4218063056468963,1.0,1.0,-3.079497575759888,0.9683331847190856,2.111164331436157,0.2693884074687958,0.9964269399642944,0.9964269399642944,0.0,142.98280334472656,179.0,69941.2734375,0.0,2414.117431640625,1.0,278.74298095703125,283.1112976074219,300.3209533691406,304.82733154296875,293.1499938964844,293.1499938964844,278.45001220703125,33338.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821998119354248,1.0,0.0,0.0,3.828592538833618,3.828617811203003,9.780736718312255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.8798828125,0.0,1720.19482421875,1895.4371337890625,0.0,2674.090576171875,0.9436289072036744,1.0,0.0,3.0,1.0,0.0
18013980,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8891090154647827,0.4263935983181,0.3855099081993103,298.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7688073515892029,0.2731665372848511,0.2612957954406738,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9058881402015686,0.4507401883602142,0.3165537416934967,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8944019675254822,0.4342923462390899,0.4130430817604065,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7590651512145996,0.2622794508934021,1.1927518844604492,284.877197265625,284.95001220703125,302.4448547363281,297.326904296875,299.29119873046875,297.8365783691406,284.87384033203125,1.0,0.5800087451934814,0.4214964210987091,0.4214964210987091,1.0,1.0,-3.084859609603882,0.9695065021514891,2.1153531074523926,0.2694604992866516,0.9027148485183716,0.9027148485183716,0.0,150.28782653808594,179.0,70953.8203125,0.0,2462.59814453125,1.0,278.4945068359375,282.9522705078125,300.3596496582031,305.0518798828125,293.1499938964844,293.1499938964844,278.45001220703125,36943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827783465385437,1.0,0.0,0.0,3.810220956802368,3.810246706008911,9.687096280686092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.3427734375,0.0,1726.2078857421875,1895.4371337890625,0.0,2727.82177734375,0.9399558901786804,1.0,0.0,3.0,1.0,0.0
18014040,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8759756088256836,0.4259063899517059,0.3853941559791565,298.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7587763667106628,0.2738727629184723,0.2622799873352051,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8926788568496704,0.4507309198379516,0.3168018758296966,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8816236853599548,0.4345068335533142,0.4135881066322326,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7486294507980347,0.2620619237422943,1.1934337615966797,284.8992614746094,284.95001220703125,302.4602966308594,297.3213806152344,299.2931213378906,297.8336486816406,284.9012451171875,1.0,0.5851457715034485,0.4211865663528442,0.4211865663528442,1.0,1.0,-3.087679147720337,0.9697495102882384,2.117929697036743,0.2691261768341064,0.8952575922012329,0.8952575922012329,0.0,158.41114807128906,197.0,70741.625,0.0,2510.717041015625,1.0,278.4567565917969,282.9753723144531,300.3404541015625,304.976318359375,293.1499938964844,293.1499938964844,278.75,38247.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292225003242493,1.0,0.0,0.0,3.7400991916656494,3.740124464035034,9.333821822110622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.7421875,0.0,1652.9697265625,1895.4371337890625,0.0,2741.209228515625,0.927204966545105,1.0,0.0,3.0,1.0,0.0
18014100,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8642907738685608,0.4260039329528808,0.3854941427707672,298.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7498564720153809,0.2746011912822723,0.2632730007171631,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8808177709579468,0.451192706823349,0.3171738386154175,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8701692223548889,0.4351030886173248,0.4142642915248871,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7393770217895508,0.2620666027069092,1.1943926811218262,285.0260009765625,284.95001220703125,302.4755859375,297.315673828125,299.29736328125,297.8340759277344,285.0282897949219,1.0,0.590444028377533,0.420876681804657,0.420876681804657,1.0,1.0,-3.091400623321533,0.9703273177146912,2.1210732460021973,0.2688231170177459,0.9843111634254456,0.9843111634254456,0.0,166.6457977294922,197.0,69985.21875,0.0,2561.24853515625,1.0,278.7034912109375,283.114013671875,300.2922058105469,304.7595520019531,293.1499938964844,293.1499938964844,278.75,34110.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824445903301239,1.0,0.0,0.0,3.787010669708252,3.7870357036590576,9.569436087986103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.8583984375,0.0,1676.337646484375,1895.4371337890625,0.0,2696.80615234375,0.936126470565796,1.0,0.0,3.0,1.0,0.0
18014160,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8543530106544495,0.4262789785861969,0.386024534702301,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7421243190765381,0.2753398716449737,0.2642791867256164,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8705983757972717,0.4518235027790069,0.3178261220455169,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8603318333625793,0.4358398616313934,0.4152500629425049,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7314189076423645,0.2621749937534332,1.1962666511535645,285.01806640625,284.95001220703125,302.49072265625,297.309814453125,299.3021850585937,297.8354187011719,285.0167541503906,1.0,0.5959610342979431,0.4205239117145538,0.4205239117145538,1.0,1.0,-3.097468137741089,0.971655249595642,2.125812768936157,0.2687787413597107,1.0,1.0,0.0,174.81338500976562,215.0,70201.484375,0.0,2616.098388671875,1.0,278.7431640625,283.10333251953125,300.2989807128906,304.8230895996094,293.1499938964844,293.1499938964844,278.45001220703125,33439.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237959742546082,1.0,0.0,0.0,3.849796772003174,3.849822521209717,9.889376997307409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11919.8359375,0.0,1746.81689453125,1895.4371337890625,0.0,2690.77197265625,0.9484148621559144,1.0,0.0,3.0,1.0,0.0
