time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014220,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8447906970977783,0.4259496927261352,0.38635915517807,298.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7347721457481384,0.2760539352893829,0.2652952373027801,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8607536554336548,0.4519655704498291,0.3183684349060058,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8509077429771423,0.4361740052700043,0.416117399930954,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7236658334732056,0.2620373666286468,1.1978778839111328,284.8774719238281,284.95001220703125,302.5057373046875,297.3038330078125,299.3044128417969,297.833251953125,284.873779296875,1.0,0.6015413999557495,0.4201711118221283,0.4201711118221283,1.0,1.0,-3.102729320526123,0.9726719856262208,2.1300573348999023,0.2686879634857178,0.9096001386642456,0.9096001386642456,0.0,183.38702392578125,215.0,71231.390625,0.0,2671.718505859375,1.0,278.4940795898437,282.943115234375,300.336669921875,305.0467834472656,293.1499938964844,293.1499938964844,278.45001220703125,36848.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295647501945496,1.0,0.0,0.0,3.833137273788452,3.833163261413574,9.803970897337422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.193359375,0.0,1753.292724609375,1895.4371337890625,0.0,2744.39453125,0.9451111555099488,1.0,0.0,3.0,1.0,0.0
18014280,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8352029919624329,0.4253786206245422,0.3862089514732361,298.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7275553941726685,0.2767535448074341,0.2663114368915558,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8509426712989807,0.4518827795982361,0.3185965120792389,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8415605425834656,0.4363158047199249,0.4166349172592163,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7156040072441101,0.2617521286010742,1.1984384059906006,284.8970031738281,284.95001220703125,302.5206298828125,297.2976989746094,299.3055725097656,297.8298034667969,284.8990478515625,1.0,0.6070298552513123,0.4198183417320251,0.4198183417320251,1.0,1.0,-3.105343103408813,0.972722828388214,2.132620334625244,0.2681780755519867,0.8999488949775696,0.8999488949775696,0.0,192.4691772460937,203.0,71007.046875,0.0,2724.973388671875,1.0,278.45660400390625,282.96435546875,300.3169250488281,304.9704284667969,293.1499938964844,293.1499938964844,278.75,38258.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310217261314392,1.0,0.0,0.0,3.7630631923675537,3.7630887031555176,9.448792184230116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.8876953125,0.0,1680.055419921875,1895.4371337890625,0.0,2757.958984375,0.9323129653930664,1.0,0.0,3.0,1.0,0.0
18014340,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8314136862754822,0.4254105389118194,0.3860774636268616,298.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.725042998790741,0.2774767875671386,0.2671277225017547,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8472234606742859,0.4522862732410431,0.3187949359416961,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8380716443061829,0.4368522763252258,0.4170762598514557,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.712222695350647,0.2617008090019226,1.1983015537261963,285.02374267578125,284.95001220703125,302.535400390625,297.2914123535156,299.3092346191406,297.8301696777344,285.02593994140625,1.0,0.6088301539421082,0.419465571641922,0.419465571641922,1.0,1.0,-3.106771469116211,0.9723424315452576,2.1344289779663086,0.2674615085124969,0.988324761390686,0.988324761390686,0.0,196.27798461914065,203.0,70187.671875,0.0,2747.998046875,1.0,278.7039489746094,283.10382080078125,300.26788330078125,304.7502746582031,293.1499938964844,293.1499938964844,278.75,34231.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826229989528656,1.0,0.0,0.0,3.807141542434693,3.807166814804077,9.671445013736957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.4677734375,0.0,1701.3212890625,1895.4371337890625,0.0,2713.379150390625,0.940700352191925,1.0,0.0,3.0,1.0,0.0
18014400,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8309755325317383,0.4256614446640014,0.386293888092041,298.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7251361012458801,0.2782134413719177,0.2678418457508087,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.846961259841919,0.4528933465480804,0.3192057907581329,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8378911018371582,0.437558114528656,0.4177310764789581,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7117477059364319,0.2617844939231872,1.1986243724822998,285.0150756835937,284.95001220703125,302.54998779296875,297.28497314453125,299.3139343261719,297.8320007324219,285.01373291015625,1.0,0.6094341278076172,0.4191128015518188,0.4191128015518188,1.0,1.0,-3.109558820724488,0.972456991672516,2.137101888656616,0.2669124603271484,1.0,1.0,0.0,196.9927520751953,191.0,70324.671875,0.0,2757.344970703125,1.0,278.7432556152344,283.0937194824219,300.2734680175781,304.8085632324219,293.1499938964844,293.1499938964844,278.45001220703125,33681.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254843354225159,1.0,0.0,0.0,3.8649725914001465,3.8649983406066895,9.967498044716194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.4248046875,0.0,1767.3741455078125,1895.4371337890625,0.0,2706.450439453125,0.951955497264862,1.0,0.0,3.0,1.0,0.0
18014460,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8305383920669556,0.424160897731781,0.3857392966747284,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7256032228469849,0.2788031101226806,0.2684682011604309,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8467594385147095,0.4518367350101471,0.3190496563911438,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8377640843391418,0.436659961938858,0.4176361560821533,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7110822200775146,0.2603791058063507,1.1956171989440918,284.86749267578125,284.95001220703125,302.5644836425781,297.2789001464844,299.3084716796875,297.8199462890625,284.8627319335937,1.0,0.6087350249290466,0.4187705814838409,0.4187705814838409,1.0,1.0,-3.105753898620605,0.9701755046844482,2.135578393936157,0.2657431662082672,0.9050205945968628,0.9050205945968628,0.0,196.9202575683593,191.0,71176.1328125,0.0,2749.3671875,1.0,278.4938049316406,282.9286499023437,300.3097839355469,305.0240783691406,293.1499938964844,293.1499938964844,278.45001220703125,37184.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310045599937439,1.0,0.0,0.0,3.843068599700928,3.843094825744629,9.85484007287596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.3095703125,0.0,1768.09423828125,1895.4371337890625,0.0,2757.79931640625,0.94741028547287,1.0,0.0,3.0,1.0,0.0
18014520,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8301092982292175,0.4228211641311645,0.3844086229801178,298.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7264590263366699,0.2794033288955688,0.2690107524394989,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8466308116912842,0.4509193301200866,0.3183268010616302,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8377183079719543,0.4358948171138763,0.4168155193328857,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.710281252861023,0.2591043412685394,1.189534306526184,284.8815612792969,284.95001220703125,302.57879638671875,297.27362060546875,299.30450439453125,297.8106994628906,284.8834228515625,1.0,0.6068536043167114,0.418428361415863,0.418428361415863,1.0,1.0,-3.0956387519836426,0.9656218886375428,2.130016803741455,0.2633996605873108,0.8871650695800781,0.8871650695800781,0.0,196.0264129638672,179.0,70614.5,0.0,2724.58447265625,1.0,278.4565734863281,282.9510192871094,300.2881164550781,304.9271545410156,293.1499938964844,293.1499938964844,278.75,39108.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318614363670349,1.0,0.0,0.0,3.7528810501098633,3.752906560897827,9.397728604199074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.8544921875,0.0,1674.5809326171875,1895.4371337890625,0.0,2765.78076171875,0.9305219054222108,1.0,0.0,3.0,1.0,0.0
18014580,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8317267894744873,0.4223889708518982,0.3835106194019317,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7288037538528442,0.2800498008728027,0.2695072293281555,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8485828638076782,0.4507812261581421,0.317878246307373,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8396594524383545,0.4357957243919372,0.4163013696670532,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7113227844238281,0.2583188116550445,1.1844381093978882,285.005859375,284.95001220703125,302.59295654296875,297.2691650390625,299.304931640625,297.80767822265625,285.00750732421875,1.0,0.6043500304222107,0.4180861711502075,0.4180861711502075,1.0,1.0,-3.087862491607666,0.961930215358734,2.125932216644287,0.2612625360488891,0.9685024619102478,0.9685024619102478,0.0,193.4217071533203,179.0,69580.8046875,0.0,2695.53564453125,1.0,278.7035522460937,283.0914611816406,300.23785400390625,304.68829345703125,293.1499938964844,293.1499938964844,278.75,34855.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261298537254333,1.0,0.0,0.0,3.784874677658081,3.784899711608887,9.558643796481192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.048828125,0.0,1679.583740234375,1895.4371337890625,0.0,2712.448486328125,0.936189830303192,1.0,0.0,3.0,1.0,0.0
18014640,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8353623747825623,0.4223208725452423,0.3832151293754577,298.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7325238585472107,0.2807244956493377,0.2699820399284363,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8526010513305664,0.4510030150413513,0.3178412318229675,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.843559980392456,0.4360204041004181,0.4162601232528686,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.714145302772522,0.2578330039978027,1.1810258626937866,284.99365234375,284.95001220703125,302.6069641113281,297.2654724121094,299.3074645996094,297.80743408203125,284.9920959472656,1.0,0.6015432476997375,0.4177439510822296,0.4177439510822296,1.0,1.0,-3.083876848220825,0.9596154689788818,2.124261379241944,0.2597046196460724,0.9777397513389589,0.9777397513389589,0.0,189.4298248291016,167.0,69546.625,0.0,2666.72314453125,1.0,278.7431030273437,283.0810852050781,300.2450256347656,304.7341613769531,293.1499938964844,293.1499938964844,278.45001220703125,34217.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244208097457886,1.0,0.0,0.0,3.833220481872559,3.8332459926605225,9.804397222978878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.099609375,0.0,1732.7186279296875,1895.4371337890625,0.0,2696.572509765625,0.9451941847801208,1.0,0.0,3.0,1.0,0.0
18014700,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8396610021591187,0.4217897653579712,0.3828286826610565,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.736856997013092,0.2813888788223266,0.2704434096813202,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8573865294456482,0.4508779346942901,0.3177780210971832,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8482165932655334,0.4359803795814514,0.4162091016769409,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7175741195678711,0.2572598159313202,1.177950382232666,284.8576354980469,284.95001220703125,302.6208190917969,297.26251220703125,299.30841064453125,297.8049621582031,284.85546875,1.0,0.598452091217041,0.4174017608165741,0.4174017608165741,1.0,1.0,-3.0801355838775635,0.9573840498924256,2.1227517127990723,0.2582689821720123,0.8790978193283081,0.8790978193283081,0.0,184.9180908203125,167.0,70235.609375,0.0,2635.71826171875,1.0,278.49468994140625,282.9316711425781,300.28485107421875,304.9385681152344,293.1499938964844,293.1499938964844,278.45001220703125,38417.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290982246398926,1.0,0.0,0.0,3.786778450012207,3.78680419921875,9.56826170295244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.955078125,0.0,1709.496337890625,1895.4371337890625,0.0,2740.052734375,0.9353803396224976,1.0,0.0,3.0,1.0,0.0
18014760,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8440430760383606,0.4211832880973816,0.3820706903934479,298.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.741482675075531,0.2820538878440857,0.2708900868892669,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8623484373092651,0.450688749551773,0.3174856007099151,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8530847430229187,0.435899943113327,0.4159169793128967,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7210889458656311,0.2566938400268554,1.1743966341018677,284.8916015625,284.95001220703125,302.6345520019531,297.26031494140625,299.3100280761719,297.80255126953125,284.8935546875,1.0,0.5950546860694885,0.417279839515686,0.417279839515686,1.0,1.0,-3.0747861862182617,0.9550980925559998,2.1196882724761963,0.2570935487747192,0.8756154775619507,0.8756154775619507,0.0,180.2350006103516,155.0,69794.6796875,0.0,2600.785400390625,1.0,278.4569091796875,282.96832275390625,300.26776123046875,304.8458557128906,293.1499938964844,293.1499938964844,278.75,39293.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292978405952454,1.0,0.0,0.0,3.6956517696380615,3.695676803588867,9.113294368034984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.5849609375,0.0,1609.502197265625,1895.4371337890625,0.0,2741.91015625,0.918168306350708,1.0,0.0,3.0,1.0,0.0
18014820,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8496562242507935,0.4212104976177215,0.38159841299057,298.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7470170259475708,0.2827514111995697,0.271329253911972,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8685792684555054,0.4510364830493927,0.317375510931015,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8591722846031189,0.4362730383872986,0.41583451628685,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7254912853240967,0.256443053483963,1.1715519428253174,285.0147399902344,284.95001220703125,302.6481018066406,297.2587890625,299.31475830078125,297.8043518066406,285.01629638671875,1.0,0.5915424823760986,0.4171579480171203,0.4171579480171203,1.0,1.0,-3.0710883140563965,0.9534547328948976,2.117633581161499,0.2561051845550537,0.959293782711029,0.959293782711029,0.0,174.97198486328125,155.0,68923.3203125,0.0,2566.097900390625,1.0,278.7023620605469,283.1051025390625,300.2239685058594,304.6239929199219,293.1499938964844,293.1499938964844,278.75,34595.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233964443206787,1.0,0.0,0.0,3.7368106842041016,3.736835241317749,9.317415674559016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.953125,0.0,1621.1513671875,1895.4371337890625,0.0,2687.063232421875,0.9253047108650208,1.0,0.0,3.0,1.0,0.0
18014880,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8567842841148376,0.4214088916778564,0.3815513253211975,298.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7536299228668213,0.2834649384021759,0.2717706561088562,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8763494491577148,0.4515621066093445,0.3175545334815979,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.866739809513092,0.436804324388504,0.4160813391208648,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7309752702713013,0.2563486993312835,1.1698447465896606,285.00201416015625,284.95001220703125,302.6615295410156,297.2579650878906,299.3204345703125,297.8074035644531,285.00048828125,1.0,0.5880511403083801,0.4170360565185547,0.4170360565185547,1.0,1.0,-3.070019483566284,0.9527640342712402,2.117255449295044,0.2555265724658966,0.9709945917129515,0.9709945917129515,0.0,169.19065856933594,143.0,69000.109375,0.0,2533.776611328125,1.0,278.7427673339844,283.09307861328125,300.2369689941406,304.68377685546875,293.1499938964844,293.1499938964844,278.45001220703125,33884.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217908143997192,1.0,0.0,0.0,3.792446851730346,3.792471885681152,9.596928975952324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.86328125,0.0,1681.0537109375,1895.4371337890625,0.0,2672.168212890625,0.9357998371124268,1.0,0.0,3.0,1.0,0.0
18014940,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8642165660858154,0.4210353791713714,0.3813041746616363,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7606687545776367,0.2841598093509674,0.2722136676311493,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8844577670097351,0.4516281187534332,0.3176241219043731,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8746872544288635,0.436962217092514,0.4162154197692871,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7367112636566162,0.2560701966285705,1.1680582761764526,284.86700439453125,284.95001220703125,302.6747741699219,297.2577514648437,299.3236999511719,297.8070983886719,284.8648376464844,1.0,0.5844911932945251,0.416914165019989,0.416914165019989,1.0,1.0,-3.068356990814209,0.9518520832061768,2.116504907608032,0.2549430429935455,0.8760349750518799,0.8760349750518799,0.0,163.47972106933594,143.0,69770.5390625,0.0,2500.71728515625,1.0,278.4954833984375,282.9438171386719,300.2816467285156,304.8995056152344,293.1499938964844,293.1499938964844,278.45001220703125,38069.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267312049865723,1.0,0.0,0.0,3.7523272037506095,3.752352476119995,9.394954645358666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.6611328125,0.0,1665.9405517578125,1895.4371337890625,0.0,2718.037841796875,0.927452564239502,1.0,0.0,3.0,1.0,0.0
18015000,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.871451735496521,0.4205100536346435,0.380620926618576,298.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7678613662719727,0.2848491966724396,0.2726520299911499,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8923878073692322,0.4515517652034759,0.317412257194519,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8825351595878601,0.4369993507862091,0.4160375893115997,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.742365837097168,0.255725622177124,1.165498971939087,284.8988647460937,284.95001220703125,302.6878662109375,297.2582092285156,299.32635498046875,297.8061828613281,284.90057373046875,1.0,0.580768346786499,0.4167922437191009,0.4167922437191009,1.0,1.0,-3.064518451690674,0.9501528143882751,2.114365577697754,0.2540103197097778,0.8740354776382446,0.8740354776382446,0.0,157.99684143066406,131.0,69416.4375,0.0,2464.79931640625,1.0,278.4571533203125,282.9772644042969,300.2679748535156,304.8175964355469,293.1499938964844,293.1499938964844,278.75,38906.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827212929725647,1.0,0.0,0.0,3.668966770172119,3.6689915657043457,8.98216114819661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.4580078125,0.0,1576.234619140625,1895.4371337890625,0.0,2722.5166015625,0.911938726902008,1.0,0.0,3.0,1.0,0.0
18015060,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8800329566001892,0.4205577969551086,0.3801717162132263,298.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7761198878288269,0.285565972328186,0.2730892598628998,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9016052484512328,0.4519516825675964,0.317342072725296,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8916658163070679,0.4374274909496307,0.4160129129886627,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7490519881248474,0.2556347846984863,1.1633996963500977,285.0189514160156,284.95001220703125,302.7008361816406,297.2592468261719,299.3314208984375,297.8089599609375,285.0203857421875,1.0,0.5770227909088135,0.4166136682033539,0.4166136682033539,1.0,1.0,-3.0618603229522705,0.9487536549568176,2.1131067276000977,0.2530265748500824,0.9575200080871582,0.9575200080871582,0.0,152.2095489501953,131.0,68609.734375,0.0,2429.587646484375,1.0,278.7018127441406,283.11053466796875,300.2265930175781,304.6036376953125,293.1499938964844,293.1499938964844,278.75,34310.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215294480323792,1.0,0.0,0.0,3.714965105056762,3.714989423751831,9.208794153892086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.0771484375,0.0,1593.7847900390625,1895.4371337890625,0.0,2669.744384765625,0.9201831221580504,1.0,0.0,3.0,1.0,0.0
18015120,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8904558420181274,0.420752614736557,0.3801166117191314,298.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.785764217376709,0.2862945795059204,0.2735320925712585,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.91311115026474,0.4525014758110046,0.3175356388092041,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9025245904922484,0.4379810988903045,0.4162801802158355,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7572260499000549,0.2556589245796203,1.162242412567139,285.0045471191406,284.95001220703125,302.713623046875,297.2608337402344,299.3371276855469,297.8125915527344,285.0028991699219,1.0,0.573358416557312,0.4164350628852844,0.4164350628852844,1.0,1.0,-3.061487436294556,0.9481726288795472,2.113314628601074,0.2523914575576782,0.9692144393920898,0.9692144393920898,0.0,146.08401489257812,119.0,68728.6953125,0.0,2396.90380859375,1.0,278.7426147460937,283.0966796875,300.24169921875,304.66864013671875,293.1499938964844,293.1499938964844,278.45001220703125,33658.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820088803768158,1.0,0.0,0.0,3.774463176727295,3.7744879722595215,9.506127867098256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.171875,0.0,1657.9827880859375,1895.4371337890625,0.0,2656.392333984375,0.9315817952156068,1.0,0.0,3.0,1.0,0.0
18015180,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9012693166732788,0.4203781485557556,0.379857063293457,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7959244847297668,0.2870008051395416,0.2739776372909546,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9258837699890136,0.4525871574878692,0.3176127672195434,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.9144672155380248,0.438151091337204,0.4164198040962219,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.765937864780426,0.2554730772972107,1.1608792543411257,284.86883544921875,284.95001220703125,302.7262878417969,297.26300048828125,299.3403015136719,297.81268310546875,284.8665771484375,1.0,0.56966632604599,0.4162564575672149,0.4162564575672149,1.0,1.0,-3.060337781906128,0.94730406999588,2.1130337715148926,0.251721978187561,0.874532163143158,0.874532163143158,0.0,140.14378356933594,119.0,69524.3515625,0.0,2363.758544921875,1.0,278.4958190917969,282.9466857910156,300.2884521484375,304.8884582519531,293.1499938964844,293.1499938964844,278.45001220703125,37898.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251777291297913,1.0,0.0,0.0,3.737102270126343,3.737127542495728,9.318869729213476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.8515625,0.0,1646.794921875,1895.4371337890625,0.0,2703.602783203125,0.9239133596420288,1.0,0.0,3.0,1.0,0.0
18015240,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.912354588508606,0.41986083984375,0.3791708946228027,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8062137961387634,0.287698745727539,0.2744185924530029,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9386349320411682,0.4525338411331177,0.3174104392528534,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9270862340927124,0.4381996691226959,0.4162462055683136,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7747366428375244,0.2552024722099304,1.1586614847183228,284.90008544921875,284.95001220703125,302.7388000488281,297.2656555175781,299.3427429199219,297.8120422363281,284.9017333984375,1.0,0.5658388137817383,0.4160778820514679,0.4160778820514679,1.0,1.0,-3.056926012039185,0.945618748664856,2.111307382583618,0.2506779134273529,0.8726246356964111,0.8726246356964111,0.0,134.50746154785156,107.0,69194.9921875,0.0,2328.084228515625,1.0,278.4572448730469,282.9794006347656,300.276611328125,304.8104248046875,293.1499938964844,293.1499938964844,278.75,38777.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257579803466797,1.0,0.0,0.0,3.655744791030884,3.6557693481445312,8.917539275898889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.875,0.0,1560.38037109375,1895.4371337890625,0.0,2708.992919921875,0.9088945388793944,1.0,0.0,3.0,1.0,0.0
18015300,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9263876676559448,0.4199186265468597,0.3787256181240082,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8174424767494202,0.2884220778942108,0.2748581767082214,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9530404806137084,0.4529599845409393,0.3173540532588959,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9418245553970336,0.4386384189128876,0.4162273108959198,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7851698398590088,0.2551696896553039,1.1568350791931152,285.01922607421875,284.95001220703125,302.7511291503906,297.2688293457031,299.3476867675781,297.8149108886719,285.0205993652344,1.0,0.5620083212852478,0.4158992767333984,0.4158992767333984,1.0,1.0,-3.0546274185180664,0.9443445205688475,2.1102828979492188,0.2496975213289261,0.955700695514679,0.955700695514679,0.0,128.61402893066406,107.0,68414.625,0.0,2293.17626953125,1.0,278.7015380859375,283.111572265625,300.23687744140625,304.6000061035156,293.1499938964844,293.1499938964844,278.75,34211.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82011878490448,1.0,0.0,0.0,3.703372240066528,3.7033965587615967,9.1514107225521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.630859375,0.0,1579.78662109375,1895.4371337890625,0.0,2656.66943359375,0.917508900165558,1.0,0.0,3.0,1.0,0.0
18015360,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9435550570487976,0.4201254248619079,0.3786766529083252,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8301171660423279,0.2891559600830078,0.2753030955791473,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9691214561462402,0.4535384178161621,0.3175639510154724,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9587035775184632,0.4392021000385284,0.4165007174015045,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7979004383087158,0.2552415430545807,1.155896544456482,285.0043640136719,284.95001220703125,302.7633361816406,297.2724609375,299.3532409667969,297.8185729980469,285.00274658203125,1.0,0.5582738518714905,0.4157217741012573,0.4157217741012573,1.0,1.0,-3.054553985595703,0.9438779950141908,2.110676050186157,0.2490664273500442,0.9671083688735962,0.9671083688735962,0.0,122.411865234375,110.0,68550.3984375,0.0,2260.728515625,1.0,278.7425537109375,283.0972595214844,300.25372314453125,304.6678466796875,293.1499938964844,293.1499938964844,278.45001220703125,33585.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187057971954346,1.0,0.0,0.0,3.764146566390991,3.7641713619232178,9.45423380471766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.5517578125,0.0,1645.2813720703125,1895.4371337890625,0.0,2643.583740234375,0.9291974902153016,1.0,0.0,3.0,1.0,0.0
18015420,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.953766703605652,0.4197666645050049,0.3785178363323211,298.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8383031487464905,0.2898663878440857,0.2758458256721496,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9783236384391784,0.4536561071872711,0.3177307546138763,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9685679078102112,0.4393819868564605,0.4167427122592926,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8058229088783264,0.2550972998142242,1.155174732208252,284.86981201171875,284.95001220703125,302.775390625,297.2765197753906,299.3562316894531,297.81854248046875,284.86767578125,1.0,0.5564162731170654,0.4155443012714386,0.4155443012714386,1.0,1.0,-3.0546414852142334,0.9434657096862792,2.111175775527954,0.2485136538743972,0.8732584118843079,0.8732584118843079,0.0,118.8692626953125,110.0,69367.90625,0.0,2242.42724609375,1.0,278.4960632324219,282.9482727050781,300.3023986816406,304.8904724121094,293.1499938964844,293.1499938964844,278.45001220703125,37847.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238322734832764,1.0,0.0,0.0,3.727426767349243,3.727451801300049,9.27067844713747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.1005859375,0.0,1635.146240234375,1895.4371337890625,0.0,2691.10888671875,0.921716809272766,1.0,0.0,3.0,1.0,0.0
18015480,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9585931897163392,0.4192567765712738,0.3779816925525665,298.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8429948091506958,0.2905670404434204,0.2764362096786499,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9827689528465272,0.4536300599575043,0.317657321691513,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9734230637550354,0.4394327998161316,0.4167214035987854,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8097128868103027,0.2548545300960541,1.1538087129592896,284.9019775390625,284.95001220703125,302.7872619628906,297.281005859375,299.3583679199219,297.8175354003906,284.9036560058594,1.0,0.5551363229751587,0.4153667986392975,0.4153667986392975,1.0,1.0,-3.052951097488404,0.9424084424972534,2.1105425357818604,0.2477142363786697,0.8725101351737976,0.8725101351737976,0.0,117.0098876953125,128.0,69084.2109375,0.0,2229.70263671875,1.0,278.4573059082031,282.98114013671875,300.2924499511719,304.8168640136719,293.1499938964844,293.1499938964844,278.75,38660.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244625926017761,1.0,0.0,0.0,3.648585796356201,3.6486103534698486,8.882647648533748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8544921875,0.0,1551.495849609375,1895.4371337890625,0.0,2696.9609375,0.907232105731964,1.0,0.0,3.0,1.0,0.0
18015540,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.954785168170929,0.4192994236946106,0.377796322107315,298.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8408392071723938,0.291291207075119,0.2771539688110351,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.97983580827713,0.4540690183639526,0.3178193867206573,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9702848792076112,0.4398591816425323,0.4169746339321136,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.806728184223175,0.2548291981220245,1.1533764600753784,285.0221252441406,284.95001220703125,302.79901123046875,297.285888671875,299.36279296875,297.8196105957031,285.0237121582031,1.0,0.5563216805458069,0.4151892960071563,0.4151892960071563,1.0,1.0,-3.0535621643066406,0.9421910643577576,2.1113710403442383,0.2471598535776138,0.9569929838180542,0.9569929838180542,0.0,118.24494171142578,128.0,68366.0234375,0.0,2237.24267578125,1.0,278.7013854980469,283.113525390625,300.254638671875,304.6117553710937,293.1499938964844,293.1499938964844,278.75,34078.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189020752906799,1.0,0.0,0.0,3.69886326789856,3.698887348175049,9.129139471042436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.34765625,0.0,1573.6427001953125,1895.4371337890625,0.0,2645.400390625,0.9164139032363892,1.0,0.0,3.0,1.0,0.0
18015600,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9466004371643066,0.419463962316513,0.3780604600906372,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.835247278213501,0.292023092508316,0.2779550552368164,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9730319380760192,0.4546398818492889,0.3182947039604187,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9629711508750916,0.4403904676437378,0.4175839722156524,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8002693057060242,0.2548817992210388,1.1541056632995603,285.0091857910156,284.95001220703125,302.81060791015625,297.2911071777344,299.3676452636719,297.8220520019531,285.0076904296875,1.0,0.558738112449646,0.4150118231773376,0.4150118231773376,1.0,1.0,-3.057020425796509,0.9429982900619508,2.114022016525269,0.2470923215150833,0.9709623456001282,0.9709623456001282,0.0,121.2339324951172,146.0,68577.3203125,0.0,2259.062255859375,1.0,278.7425231933594,283.099853515625,300.2735595703125,304.6859130859375,293.1499938964844,293.1499938964844,278.45001220703125,33399.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176257014274597,1.0,0.0,0.0,3.7632997035980233,3.76332426071167,9.449980211684306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.1474609375,0.0,1642.8516845703125,1895.4371337890625,0.0,2633.587158203125,0.9289057850837708,1.0,0.0,3.0,1.0,0.0
18015660,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9337968826293944,0.4190367758274078,0.3781536519527435,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8267583847045898,0.2927283644676208,0.278811901807785,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.961913287639618,0.4547264277935028,0.3186826109886169,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9511938095092772,0.4405139088630676,0.4181019365787506,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7906171083450317,0.2546904385089874,1.1547420024871826,284.8743591308594,284.95001220703125,302.8220520019531,297.29669189453125,299.36962890625,297.8207397460937,284.8719787597656,1.0,0.5620207190513611,0.4147955477237701,0.4147955477237701,1.0,1.0,-3.060021162033081,0.943537712097168,2.116483449935913,0.2469798624515533,0.8786540627479553,0.8786540627479553,0.0,125.86669921875,146.0,69483.8125,0.0,2288.675048828125,1.0,278.4960021972656,282.948974609375,300.3243103027344,304.9163513183594,293.1499938964844,293.1499938964844,278.45001220703125,37493.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229560852050781,1.0,0.0,0.0,3.733622312545776,3.733647346496582,9.301522823079722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.986328125,0.0,1639.636962890625,1895.4371337890625,0.0,2682.97705078125,0.9229328632354736,1.0,0.0,3.0,1.0,0.0
18015720,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9176071286201476,0.4184295833110809,0.3778358101844787,298.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8162170648574829,0.293421059846878,0.2797037065029144,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9468621015548706,0.4546437561511993,0.31880584359169,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.935632824897766,0.4404825866222381,0.4183229804039001,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7787167429924011,0.254375159740448,1.154568791389465,284.9041442871094,284.95001220703125,302.8333435058594,297.30255126953125,299.3706359863281,297.8182983398437,284.9058837890625,1.0,0.5658334493637085,0.4145792722702026,0.4145792722702026,1.0,1.0,-3.060917854309082,0.943308174610138,2.117609739303589,0.2465657591819763,0.8772717714309692,0.8772717714309692,0.0,131.9192657470703,164.0,69263.25,0.0,2321.914306640625,1.0,278.457275390625,282.9789733886719,300.3161926269531,304.84979248046875,293.1499938964844,293.1499938964844,278.75,38407.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238333463668823,1.0,0.0,0.0,3.659779787063599,3.659804344177246,8.937234952099971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.5390625,0.0,1562.1385498046875,1895.4371337890625,0.0,2691.11865234375,0.9095142483711244,1.0,0.0,3.0,1.0,0.0
18015780,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9027737975120544,0.4183701574802398,0.377759724855423,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.805351734161377,0.2941361665725708,0.2806239426136017,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9313119053840636,0.4550223052501678,0.3190816640853882,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9200467467308044,0.4408200085163116,0.4187050759792328,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7672486901283264,0.2542645335197449,1.1547781229019165,285.02471923828125,284.95001220703125,302.844482421875,297.3086853027344,299.3739013671875,297.8190612792969,285.02642822265625,1.0,0.5701359510421753,0.4143629968166351,0.4143629968166351,1.0,1.0,-3.062969923019409,0.9434996247291564,2.119470357894897,0.2462614923715591,0.9628440737724304,0.9628440737724304,0.0,138.5616912841797,164.0,68569.375,0.0,2360.3876953125,1.0,278.7016906738281,283.1114807128906,300.279541015625,304.6485900878906,293.1499938964844,293.1499938964844,278.75,33957.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184810280799866,1.0,0.0,0.0,3.711712121963501,3.711736440658569,9.192674497171538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.607421875,0.0,1587.37939453125,1895.4371337890625,0.0,2641.50244140625,0.9191743731498718,1.0,0.0,3.0,1.0,0.0
18015840,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8901221752166748,0.4184477627277374,0.3780872225761413,298.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7947720289230347,0.294859230518341,0.2815721333026886,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9168850183486938,0.4555451571941376,0.3196342885494232,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9062342047691344,0.4412705302238464,0.4193902909755707,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7569201588630676,0.2542351186275482,1.1558701992034912,285.0122375488281,284.95001220703125,302.85546875,297.3150939941406,299.37774658203125,297.8204650878906,285.0107116699219,1.0,0.5748977065086365,0.4141467213630676,0.4141467213630676,1.0,1.0,-3.067302703857422,0.94451105594635,2.1227915287017822,0.2463218122720718,0.9781299233436584,0.9781299233436584,0.0,145.5355682373047,182.0,68802.9375,0.0,2404.882568359375,1.0,278.7426147460937,283.0977783203125,300.2992248535156,304.7254333496094,293.1499938964844,293.1499938964844,278.45001220703125,33292.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173536062240601,1.0,0.0,0.0,3.777667760848999,3.7776925563812256,9.522276513962424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.5380859375,0.0,1658.928955078125,1895.4371337890625,0.0,2631.06982421875,0.9320780634880066,1.0,0.0,3.0,1.0,0.0
18015900,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8773626685142517,0.4179404079914093,0.3782193064689636,298.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.784155547618866,0.2955555617809295,0.2825393676757812,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9030911326408386,0.45558762550354,0.3200785219669342,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8933908343315125,0.4413148164749145,0.4199525117874145,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7467749118804932,0.2539646625518799,1.1567109823226929,284.8753356933594,284.95001220703125,302.8663024902344,297.3217163085937,299.3789367675781,297.8182678222656,284.8725891113281,1.0,0.5799059867858887,0.4139304459095001,0.4139304459095001,1.0,1.0,-3.070850133895874,0.945232093334198,2.1256179809570312,0.2463397234678268,0.8851799368858337,0.8851799368858337,0.0,153.20452880859375,182.0,69751.671875,0.0,2451.663818359375,1.0,278.4956359863281,282.94415283203125,300.3506164550781,304.9591064453125,293.1499938964844,293.1499938964844,278.45001220703125,37268.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227874040603638,1.0,0.0,0.0,3.7523562908172607,3.7523815631866455,9.39510016451095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.5947265625,0.0,1659.81103515625,1895.4371337890625,0.0,2681.412109375,0.927029311656952,1.0,0.0,3.0,1.0,0.0
18015960,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.864460825920105,0.4172494113445282,0.3779140710830688,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7735976576805115,0.2962391376495361,0.2835133969783783,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8899163603782654,0.4554574191570282,0.3202365338802337,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8804275989532471,0.4412001371383667,0.4201874732971191,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.736696183681488,0.2535699903964996,1.156612992286682,284.90252685546875,284.95001220703125,302.8769836425781,297.3285522460937,299.3790588378906,297.8150329589844,284.9043273925781,1.0,0.5849723219871521,0.4136692881584167,0.4136692881584167,1.0,1.0,-3.0720107555389404,0.9449854493141174,2.1270251274108887,0.2458653002977371,0.8817704916000366,0.8817704916000366,0.0,161.57070922851562,200.0,69535.21875,0.0,2497.691162109375,1.0,278.4571533203125,282.9721069335937,300.3432006835937,304.8944396972656,293.1499938964844,293.1499938964844,278.75,38343.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237590193748474,1.0,0.0,0.0,3.679524421691896,3.679549217224121,9.033929018187336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.7333984375,0.0,1583.9425048828125,1895.4371337890625,0.0,2690.428955078125,0.9138298630714417,1.0,0.0,3.0,1.0,0.0
18016020,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8531615138053894,0.4171240329742431,0.3778361082077026,298.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7642174363136292,0.2969464063644409,0.284494936466217,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.878171980381012,0.4558060467243194,0.3205360174179077,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8689171671867371,0.441468209028244,0.4205663800239563,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7277340888977051,0.2533902823925018,1.1568167209625244,285.02447509765625,284.95001220703125,302.88751220703125,297.3355407714844,299.38153076171875,297.8152160644531,285.0263061523437,1.0,0.5901687741279602,0.4134081304073334,0.4134081304073334,1.0,1.0,-3.074151992797852,0.9450899958610536,2.1290619373321533,0.2454413026571273,0.9679309725761414,0.9679309725761414,0.0,169.9752197265625,200.0,68825.4140625,0.0,2545.832275390625,1.0,278.7021484375,283.1062316894531,300.3070373535156,304.69287109375,293.1499938964844,293.1499938964844,278.75,33989.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184500336647034,1.0,0.0,0.0,3.730173110961914,3.7301976680755615,9.284345310334174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4951171875,0.0,1608.8363037109375,1895.4371337890625,0.0,2641.215576171875,0.9233190417289734,1.0,0.0,3.0,1.0,0.0
