time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016080,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8435712456703186,0.4171543717384338,0.3781634867191314,298.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7560628056526184,0.2976629137992859,0.2854889929294586,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8680738806724548,0.4563170969486236,0.3211134374141693,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8590263724327087,0.4418644607067108,0.4212466180324554,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.719807505607605,0.2533040642738342,1.1578775644302368,285.01300048828125,284.95001220703125,302.8978881835937,297.3426513671875,299.3847351074219,297.81622314453125,285.011474609375,1.0,0.5955531001091003,0.4131469428539276,0.4131469428539276,1.0,1.0,-3.078526258468628,0.9459955096244812,2.132530689239502,0.2453679144382476,0.9840415120124816,0.9840415120124816,0.0,178.2841339111328,203.0,69055.7265625,0.0,2597.83837890625,1.0,278.74273681640625,283.09344482421875,300.3270568847656,304.7698974609375,293.1499938964844,293.1499938964844,278.45001220703125,33316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173316717147827,1.0,0.0,0.0,3.795424699783325,3.795449495315552,9.612006124370964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.4580078125,0.0,1680.1781005859375,1895.4371337890625,0.0,2630.866943359375,0.9361059069633484,1.0,0.0,3.0,1.0,0.0
18016140,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8369423151016235,0.4166078865528106,0.3782007396221161,298.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7507113218307495,0.2983531355857849,0.2863909602165222,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8612034320831299,0.4563535749912262,0.3215079307556152,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8523116707801819,0.4418591260910034,0.421701043844223,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7140734791755676,0.2529847323894501,1.1581995487213137,284.8742370605469,284.95001220703125,302.9081115722656,297.34991455078125,299.3853759765625,297.8139343261719,284.8711853027344,1.0,0.5991196632385254,0.4128857851028442,0.4128857851028442,1.0,1.0,-3.081071376800537,0.9462310671806335,2.134840250015259,0.2451596856117248,0.8898798227310181,0.8898798227310181,0.0,184.4113006591797,203.0,70006.0,0.0,2634.953369140625,1.0,278.4952392578125,282.9377746582031,300.3787536621094,305.0044250488281,293.1499938964844,293.1499938964844,278.45001220703125,37211.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822746992111206,1.0,0.0,0.0,3.771504402160645,3.771529912948608,9.491230912317404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.1943359375,0.0,1681.9593505859375,1895.4371337890625,0.0,2681.037109375,0.9313091039657592,1.0,0.0,3.0,1.0,0.0
18016200,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8312633037567139,0.415887713432312,0.3777464926242828,298.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464896440505981,0.2990318536758423,0.2872355878353119,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8554497957229614,0.4562252461910248,0.3215721547603607,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8467187285423279,0.4417019188404083,0.4217678606510162,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7089338898658752,0.2525540590286255,1.1573203802108765,284.8992919921875,284.95001220703125,302.9181823730469,297.35723876953125,299.3851928710937,297.8108215332031,284.901123046875,1.0,0.6019303202629089,0.4126246273517608,0.4126246273517608,1.0,1.0,-3.080643892288208,0.9453985095024108,2.1352455615997314,0.2444856464862823,0.8841778635978699,0.8841778635978699,0.0,189.56753540039065,191.0,69751.9921875,0.0,2661.224853515625,1.0,278.45703125,282.9646911621094,300.3716125488281,304.9384155273437,293.1499938964844,293.1499938964844,278.75,38426.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236803412437439,1.0,0.0,0.0,3.696812152862549,3.696836948394776,9.119017363445892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.568359375,0.0,1604.263916015625,1895.4371337890625,0.0,2689.69873046875,0.9177044034004213,1.0,0.0,3.0,1.0,0.0
18016260,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8294760584831238,0.4157637655735016,0.377401202917099,298.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7456533312797546,0.2997370660305023,0.2879466116428375,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8538743853569031,0.4566037654876709,0.3216844797134399,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8451488018035889,0.4419513642787933,0.4218499064445495,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7071908116340637,0.2523619830608368,1.1561434268951416,285.0212097167969,284.95001220703125,302.9281005859375,297.3646240234375,299.38775634765625,297.8116455078125,285.02294921875,1.0,0.6023831367492676,0.4123822152614593,0.4123822152614593,1.0,1.0,-3.0799005031585693,0.9445008635520936,2.135399580001831,0.2437626421451568,0.9693323373794556,0.9693323373794556,0.0,191.08547973632807,191.0,68977.7109375,0.0,2667.756591796875,1.0,278.7024841308594,283.09979248046875,300.33544921875,304.7334289550781,293.1499938964844,293.1499938964844,278.75,34134.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182831406593323,1.0,0.0,0.0,3.744215488433838,3.744240045547485,9.354378676107444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.783203125,0.0,1626.220458984375,1895.4371337890625,0.0,2639.671142578125,0.9265537858009338,1.0,0.0,3.0,1.0,0.0
18016320,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8303479552268982,0.4158324897289276,0.3774094581604004,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7469724416732788,0.3004548847675323,0.2885853946208954,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8551090359687805,0.4571775496006012,0.3220321536064148,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8462604880332947,0.4423582255840301,0.4221717417240143,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.707894504070282,0.2522957324981689,1.1555359363555908,285.0085144042969,284.95001220703125,302.9378662109375,297.3720397949219,299.3912658691406,297.81378173828125,285.0068664550781,1.0,0.6019021272659302,0.4121398031711578,0.4121398031711578,1.0,1.0,-3.08075213432312,0.944179117679596,2.136573076248169,0.2432787865400314,0.9833557605743408,0.9833557605743408,0.0,190.2539520263672,179.0,69137.6171875,0.0,2665.053466796875,1.0,278.7428283691406,283.0869445800781,300.355224609375,304.806396484375,293.1499938964844,293.1499938964844,278.45001220703125,33501.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817018449306488,1.0,0.0,0.0,3.805737257003784,3.80576229095459,9.664311164669923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.1328125,0.0,1693.9407958984375,1895.4371337890625,0.0,2627.9697265625,0.938538372516632,1.0,0.0,3.0,1.0,0.0
18016380,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8322315216064453,0.4153544306755066,0.377194195985794,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7493305802345276,0.3011492788791656,0.2891735136508941,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8574928641319275,0.4573018550872803,0.3222455084323883,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8484944105148315,0.4423878788948059,0.4223314523696899,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7096166014671326,0.2520273923873901,1.1545158624649048,284.8692626953125,284.95001220703125,302.947509765625,297.37945556640625,299.3923645019531,297.8127136230469,284.8663635253906,1.0,0.6006101965904236,0.4118973910808563,0.4118973910808563,1.0,1.0,-3.08042860031128,0.9434280395507812,2.137000560760498,0.2427170723676681,0.8871917724609375,0.8871917724609375,0.0,188.2413787841797,179.0,70015.1640625,0.0,2653.844482421875,1.0,278.4950866699219,282.9322204589844,300.406494140625,305.03582763671875,293.1499938964844,293.1499938964844,278.45001220703125,37502.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822221040725708,1.0,0.0,0.0,3.7761929035186768,3.7762184143066406,9.514843100077996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.9482421875,0.0,1689.780029296875,1895.4371337890625,0.0,2676.157958984375,0.9325050711631776,1.0,0.0,3.0,1.0,0.0
18016440,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8344652056694031,0.4147280156612396,0.3765211105346679,298.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7522861361503601,0.3018346130847931,0.2897165417671203,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8603430986404419,0.4572841227054596,0.3221518397331238,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8512092232704163,0.442287802696228,0.422134667634964,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7117018699645996,0.2516725659370422,1.1524649858474731,284.89605712890625,284.95001220703125,302.9569702148437,297.3868408203125,299.39276123046875,297.8109436035156,284.8978881835937,1.0,0.5986011624336243,0.4116549789905548,0.4116549789905548,1.0,1.0,-3.077459812164306,0.9417279362678528,2.1357316970825195,0.2417577058076858,0.8813390135765076,0.8813390135765076,0.0,185.5220184326172,167.0,69697.1640625,0.0,2633.79248046875,1.0,278.4570007324219,282.9617004394531,300.3990173339844,304.964599609375,293.1499938964844,293.1499938964844,278.75,38687.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229067325592041,1.0,0.0,0.0,3.696199178695679,3.696224212646485,9.115993861996684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5185546875,0.0,1605.5379638671875,1895.4371337890625,0.0,2682.51904296875,0.9177671074867249,1.0,0.0,3.0,1.0,0.0
18016500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8380528688430786,0.414706289768219,0.3760702610015869,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7563639283180237,0.3025480806827545,0.2902298867702484,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8646387457847595,0.457785427570343,0.3221947252750397,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8552969694137573,0.4426077604293823,0.4220727980136871,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7148646712303162,0.2515710890293121,1.150693416595459,285.0185546875,284.95001220703125,302.9662780761719,297.3941955566406,299.3958435058594,297.81298828125,285.020263671875,1.0,0.5961567163467407,0.4114125669002533,0.4114125669002533,1.0,1.0,-3.0753769874572754,0.9403525590896606,2.135024309158325,0.2408401072025299,0.9658862948417664,0.9658862948417664,0.0,181.79397583007807,167.0,68893.1953125,0.0,2610.203857421875,1.0,278.7024230957031,283.0977783203125,300.3628845214844,304.7566223144531,293.1499938964844,293.1499938964844,278.75,34282.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172956109046936,1.0,0.0,0.0,3.741291046142578,3.7413156032562256,9.339772191196972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.052734375,0.0,1623.9552001953125,1895.4371337890625,0.0,2630.533203125,0.9260308742523192,1.0,0.0,3.0,1.0,0.0
18016560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8432015776634216,0.4148730039596557,0.3760266900062561,298.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7616556882858276,0.3032731115818023,0.2907282710075378,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8705927133560181,0.4584703147411346,0.3225151896476745,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8609573245048523,0.4430879354476928,0.422313928604126,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7191869616508484,0.2515949606895447,1.1497889757156372,285.0061950683594,284.95001220703125,302.9754638671875,297.4014587402344,299.3999938964844,297.8160400390625,285.0046081542969,1.0,0.5934913754463196,0.4112374782562256,0.4112374782562256,1.0,1.0,-3.075510025024414,0.939933717250824,2.1355762481689453,0.2404313385486602,0.9792566895484924,0.9792566895484924,0.0,177.18878173828125,155.0,69034.921875,0.0,2586.302490234375,1.0,278.7428283691406,283.0856628417969,300.3829345703125,304.8282165527344,293.1499938964844,293.1499938964844,278.45001220703125,33619.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158816695213318,1.0,0.0,0.0,3.801040649414064,3.801065683364868,9.64047217166808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.666015625,0.0,1689.2459716796875,1895.4371337890625,0.0,2617.458740234375,0.9375572800636292,1.0,0.0,3.0,1.0,0.0
18016620,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8487557172775269,0.41450035572052,0.3757970631122589,298.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7674617767333984,0.3039725124835968,0.291211724281311,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.8770287036895752,0.458694577217102,0.3227190673351288,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8671192526817322,0.4431993663311004,0.4224360287189483,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7237548828125,0.251414954662323,1.1486448049545288,284.86865234375,284.95001220703125,302.9844665527344,297.4085998535156,299.401611328125,297.81561279296875,284.8659973144531,1.0,0.5905776023864746,0.4110624194145202,0.4110624194145202,1.0,1.0,-3.0748369693756104,0.9392301440238952,2.1356067657470703,0.2400094270706176,0.8837085366249084,0.8837085366249084,0.0,172.3655548095703,155.0,69889.375,0.0,2559.705810546875,1.0,278.4952087402344,282.9330749511719,300.4344177246094,305.0564270019531,293.1499938964844,293.1499938964844,278.45001220703125,37669.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209879994392395,1.0,0.0,0.0,3.768412351608277,3.768437623977661,9.47567400544358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.7705078125,0.0,1681.8387451171875,1895.4371337890625,0.0,2664.72509765625,0.9308486580848694,1.0,0.0,3.0,1.0,0.0
18016680,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8542216420173645,0.4139853417873382,0.3751432597637176,298.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7734717726707458,0.3046614527702331,0.2916763126850128,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8834233283996582,0.4587846994400024,0.3226370215415954,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8732937574386597,0.4431882798671722,0.4222373962402344,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7282044887542725,0.2511440515518188,1.1465896368026731,284.89727783203125,284.95001220703125,302.99334716796875,297.4156188964844,299.4023742675781,297.81427001953125,284.89910888671875,1.0,0.5873643755912781,0.4108873307704925,0.4108873307704925,1.0,1.0,-3.071803092956543,0.9376809000968932,2.134122133255005,0.2392313033342361,0.8792917132377625,0.8792917132377625,0.0,167.5558319091797,143.0,69572.21875,0.0,2528.699462890625,1.0,278.45703125,282.9640197753906,300.42694091796875,304.9847106933594,293.1499938964844,293.1499938964844,278.75,38737.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216060996055603,1.0,0.0,0.0,3.687751293182373,3.6877760887146,9.074370836970048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.2900390625,0.0,1596.2677001953125,1895.4371337890625,0.0,2670.455078125,0.9159494042396544,1.0,0.0,3.0,1.0,0.0
18016740,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8609580397605896,0.4140610694885254,0.374728113412857,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7804993987083435,0.3053770959377289,0.2921309471130371,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8911040425300598,0.4593774378299713,0.322704941034317,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8807205557823181,0.4435909688472748,0.4221954345703125,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7335172295570374,0.2511160373687744,1.144879937171936,285.0193176269531,284.95001220703125,303.0020446777344,297.4224853515625,299.4057312011719,297.81658935546875,285.0209655761719,1.0,0.5840249061584473,0.4107122421264648,0.4107122421264648,1.0,1.0,-3.0698208808898926,0.9365152716636658,2.133305549621582,0.2385193854570388,0.9638544917106628,0.9638544917106628,0.0,162.27764892578125,143.0,68779.9765625,0.0,2497.294921875,1.0,278.7022399902344,283.0995178222656,300.39080810546875,304.7773742675781,293.1499938964844,293.1499938964844,278.75,34269.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159832954406738,1.0,0.0,0.0,3.733595848083496,3.733620405197144,9.301391514782154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.1533203125,0.0,1614.931396484375,1895.4371337890625,0.0,2618.398681640625,0.9243080019950868,1.0,0.0,3.0,1.0,0.0
18016800,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8694044351577759,0.4143041968345642,0.3747194111347198,298.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7887970805168152,0.3061035573482513,0.2925854623317718,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9004618525505066,0.4601276218891144,0.3230454325675964,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8897953033447266,0.4441385269165039,0.4224622845649719,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7400619387626648,0.2512038648128509,1.144067406654358,285.0065612792969,284.95001220703125,303.0106201171875,297.4291381835937,299.4098205566406,297.8197937011719,285.0049743652344,1.0,0.5806918144226074,0.4105371534824371,0.4105371534824371,1.0,1.0,-3.070108413696289,0.9361618161201476,2.133946657180786,0.238159567117691,0.9771393537521362,0.9771393537521362,0.0,156.52789306640625,131.0,68926.5234375,0.0,2467.728515625,1.0,278.7427673339844,283.0870056152344,300.4106750488281,304.84930419921875,293.1499938964844,293.1499938964844,278.45001220703125,33601.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145961761474609,1.0,0.0,0.0,3.793865442276001,3.793890476226807,9.60410943662282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.08984375,0.0,1680.5390625,1895.4371337890625,0.0,2605.581787109375,0.9359291791915894,1.0,0.0,3.0,1.0,0.0
18016860,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8782587051391602,0.4139883816242218,0.3745169341564178,298.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7975338697433472,0.3068045675754547,0.2930368185043335,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9105005264282228,0.4604082703590393,0.3232665657997131,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.899285614490509,0.4442985355854034,0.4226051568984985,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7470000386238098,0.2510806322097778,1.143033146858215,284.8693542480469,284.95001220703125,303.0190124511719,297.4355773925781,299.41131591796875,297.81939697265625,284.86676025390625,1.0,0.5772762298583984,0.410366952419281,0.410366952419281,1.0,1.0,-3.0696074962615967,0.9355310201644896,2.1340763568878174,0.2377878129482269,0.8819824457168579,0.8819824457168579,0.0,150.8647003173828,131.0,69778.0859375,0.0,2437.128173828125,1.0,278.495361328125,282.934814453125,300.461669921875,305.0771179199219,293.1499938964844,293.1499938964844,278.45001220703125,37681.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197441101074219,1.0,0.0,0.0,3.760950565338135,3.76097583770752,9.438185770704876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.6083984375,0.0,1673.1068115234375,1895.4371337890625,0.0,2653.19873046875,0.9291724562644958,1.0,0.0,3.0,1.0,0.0
18016920,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.886947512626648,0.4135178029537201,0.3738850951194763,298.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8063356280326843,0.3074951767921448,0.2934783101081848,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9210856556892396,0.4605510532855987,0.3232041299343109,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9088484644889832,0.4443235099315643,0.4224215447902679,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7539465427398682,0.25086110830307,1.141104221343994,284.8983459472656,284.95001220703125,303.0272827148437,297.4417724609375,299.4119567871094,297.818115234375,284.9001159667969,1.0,0.5736820101737976,0.4101967513561249,0.4101967513561249,1.0,1.0,-3.066765785217285,0.9340635538101196,2.132702112197876,0.2370622754096985,0.8781381845474243,0.8781381845474243,0.0,145.44097900390625,119.0,69467.1953125,0.0,2403.438720703125,1.0,278.45709228515625,282.9659423828125,300.4534912109375,305.0050354003906,293.1499938964844,293.1499938964844,278.75,38714.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204051852226257,1.0,0.0,0.0,3.680719137191773,3.680743932723999,9.03979582744796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4658203125,0.0,1588.0985107421875,1895.4371337890625,0.0,2659.323486328125,0.9143752455711364,1.0,0.0,3.0,1.0,0.0
18016980,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8972486853599548,0.4136238694190979,0.3734862506389618,298.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8159438967704773,0.3082121014595032,0.2939161658287048,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9337114095687866,0.4611891508102417,0.3232928514480591,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9208571314811708,0.4447509944438934,0.4223900437355041,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7622165679931641,0.2508765757083893,1.139521241188049,285.019775390625,284.95001220703125,303.0353698730469,297.4476928710937,299.4151611328125,297.8204345703125,285.0213928222656,1.0,0.5700505971908569,0.4100265502929687,0.4100265502929687,1.0,1.0,-3.0649728775024414,0.9329783916473388,2.1319944858551025,0.2364004403352737,0.9625464677810668,0.9625464677810668,0.0,139.71160888671875,119.0,68684.4609375,0.0,2370.15625,1.0,278.7020874023437,283.1007080078125,300.41650390625,304.79754638671875,293.1499938964844,293.1499938964844,278.75,34235.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814837634563446,1.0,0.0,0.0,3.727315902709961,3.727340459823608,9.270127634408708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.3359375,0.0,1607.4146728515625,1895.4371337890625,0.0,2607.81201171875,0.9228777885437012,1.0,0.0,3.0,1.0,0.0
18017040,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9100742340087892,0.413888543844223,0.3734875023365021,298.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8267133235931396,0.3089392781257629,0.2943581640720367,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.948570966720581,0.4619773030281067,0.3236522078514099,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9356606006622314,0.4453152120113373,0.4226627945899963,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.772413969039917,0.2510015070438385,1.138824224472046,285.0066223144531,284.95001220703125,303.0433349609375,297.45330810546875,299.4190368652344,297.8235778808594,285.0050354003906,1.0,0.5664918422698975,0.4098563194274902,0.4098563194274902,1.0,1.0,-3.065426111221313,0.9326962828636168,2.132730007171631,0.2360834628343582,0.9756454825401306,0.9756454825401306,0.0,133.62841796875,107.0,68835.1171875,0.0,2339.185791015625,1.0,278.7427062988281,283.0877990722656,300.4354248046875,304.8688659667969,293.1499938964844,293.1499938964844,278.45001220703125,33574.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135133385658264,1.0,0.0,0.0,3.788109540939331,3.7881345748901367,9.574990826877183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.6845703125,0.0,1673.486572265625,1895.4371337890625,0.0,2595.584228515625,0.9346105456352234,1.0,0.0,3.0,1.0,0.0
18017100,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9247628450393676,0.413592666387558,0.3732938170433044,298.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8380990028381348,0.3096402883529663,0.2947998940944671,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9632912278175354,0.4622914493083954,0.3238906860351562,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9508990049362184,0.4454873502254486,0.4228091239929199,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7834092974662781,0.2509125173091888,1.1379019021987915,284.8695983886719,284.95001220703125,303.0511474609375,297.4585876464844,299.4202575683594,297.82305908203125,284.8670349121094,1.0,0.5628987550735474,0.4096861183643341,0.4096861183643341,1.0,1.0,-3.0650835037231445,0.9321228265762328,2.132960796356201,0.2357385903596878,0.880631685256958,0.880631685256958,0.0,127.72109985351562,107.0,69683.640625,0.0,2307.666015625,1.0,278.4954833984375,282.93585205078125,300.4852905273437,305.0956115722656,293.1499938964844,293.1499938964844,278.45001220703125,37684.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187260031700134,1.0,0.0,0.0,3.7550220489501953,3.75504732131958,9.408453820469732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.1572265625,0.0,1666.1497802734375,1895.4371337890625,0.0,2643.770751953125,0.9278345704078674,1.0,0.0,3.0,1.0,0.0
18017160,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9397139549255372,0.4131418764591217,0.3726730942726135,298.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8500342965126038,0.3103304803371429,0.2952338755130768,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9767917990684508,0.4624667763710022,0.3238457441329956,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9652898907661438,0.4455225169658661,0.4226287007331848,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7946153879165649,0.2507252395153045,1.1360880136489868,284.8988952636719,284.95001220703125,303.05877685546875,297.4635009765625,299.4206237792969,297.8216247558594,284.900634765625,1.0,0.5591612458229065,0.4095263481140136,0.4095263481140136,1.0,1.0,-3.0624091625213623,0.9307414293289183,2.1316678524017334,0.2350639402866363,0.8771559000015259,0.8771559000015259,0.0,122.12100219726562,110.0,69375.5,0.0,2273.52783203125,1.0,278.4571228027344,282.9671936035156,300.4757995605469,305.0223388671875,293.1499938964844,293.1499938964844,278.75,38701.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194453716278076,1.0,0.0,0.0,3.67493748664856,3.674962043762207,9.011419024318456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.3623046875,0.0,1581.4412841796875,1895.4371337890625,0.0,2650.431884765625,0.913086473941803,1.0,0.0,3.0,1.0,0.0
18017220,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9495335221290588,0.4132597744464874,0.3723745942115783,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8584219813346863,0.3110465109348297,0.2957610189914703,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9851532578468324,0.4631327390670776,0.3240222334861755,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9743056297302246,0.4459561109542846,0.4226952493190765,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8021478056907654,0.2507673799991607,1.1350663900375366,285.0205383300781,284.95001220703125,303.0662841796875,297.468017578125,299.42352294921875,297.8235778808594,285.022216796875,1.0,0.5573063492774963,0.4093665778636932,0.4093665778636932,1.0,1.0,-3.061740159988404,0.9300886988639832,2.1316514015197754,0.2345515042543411,0.9618721604347228,0.9618721604347228,0.0,118.71417999267578,110.0,68613.40625,0.0,2254.52734375,1.0,278.70196533203125,283.1019287109375,300.4375,304.8143005371094,293.1499938964844,293.1499938964844,278.75,34197.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813946545124054,1.0,0.0,0.0,3.722320079803467,3.722344398498535,9.2452938815768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.759765625,0.0,1601.3731689453125,1895.4371337890625,0.0,2599.58349609375,0.92174232006073,1.0,0.0,3.0,1.0,0.0
18017280,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9571474194526672,0.4135204553604126,0.3725160658359527,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.865154504776001,0.3117712140083313,0.2963455021381378,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9913731813430786,0.4639349579811096,0.3245027065277099,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9810378551483154,0.4465153813362121,0.4231127500534057,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8080987334251404,0.2509056031703949,1.1351430416107178,285.0081481933594,284.95001220703125,303.0736389160156,297.4721374511719,299.427001953125,297.8261108398437,285.0066223144531,1.0,0.5562496781349182,0.4092067778110504,0.4092067778110504,1.0,1.0,-3.063782215118408,0.9304031133651732,2.1333789825439453,0.2344661056995391,0.9758403301239014,0.9758403301239014,0.0,116.34846496582033,128.0,68792.3203125,0.0,2245.86181640625,1.0,278.74267578125,283.0892333984375,300.4551696777344,304.88580322265625,293.1499938964844,293.1499938964844,278.45001220703125,33513.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127244710922241,1.0,0.0,0.0,3.7844414710998535,3.78446626663208,9.55645532485505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.7783203125,0.0,1668.65673828125,1895.4371337890625,0.0,2588.30517578125,0.9337510466575624,1.0,0.0,3.0,1.0,0.0
18017340,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9538845419883728,0.4132034480571747,0.3725734353065491,298.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8630661368370056,0.3124676644802093,0.2970593869686126,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9891876578330994,0.4642461836338043,0.3249488770961761,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.97849303483963,0.4466688334941864,0.4235239326953888,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8055590987205505,0.250814139842987,1.1355550289154053,284.87255859375,284.95001220703125,303.0808410644531,297.4757995605469,299.4276123046875,297.8246154785156,284.8700866699219,1.0,0.557632565498352,0.40904700756073,0.40904700756073,1.0,1.0,-3.066237449645996,0.9308613538742064,2.1353759765625,0.2344862520694732,0.8825220465660095,0.8825220465660095,0.0,117.5348663330078,128.0,69694.1171875,0.0,2256.507080078125,1.0,278.4955444335937,282.93780517578125,300.5037841796875,305.11376953125,293.1499938964844,293.1499938964844,278.45001220703125,37541.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180804252624512,1.0,0.0,0.0,3.754051923751831,3.754077434539795,9.403593708157132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.2236328125,0.0,1663.908203125,1895.4371337890625,0.0,2637.794677734375,0.9275691509246826,1.0,0.0,3.0,1.0,0.0
18017400,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9428945779800416,0.412698745727539,0.3722585439682007,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.855224072933197,0.3131501674652099,0.2978439331054687,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9809193015098572,0.464390367269516,0.3251556754112243,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9692863821983336,0.4466601014137268,0.423671007156372,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.797167181968689,0.2505964040756225,1.135362148284912,284.9020690917969,284.95001220703125,303.087890625,297.47900390625,299.4271545410156,297.8217468261719,284.9039001464844,1.0,0.5600080490112305,0.4088872373104095,0.4088872373104095,1.0,1.0,-3.0669963359832764,0.930712640285492,2.1362838745117188,0.2342617809772491,0.8802191615104675,0.8802191615104675,0.0,121.10814666748048,146.0,69459.609375,0.0,2276.580078125,1.0,278.4571228027344,282.9681091308594,300.4931945800781,305.0438232421875,293.1499938964844,293.1499938964844,278.75,38495.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190184235572815,1.0,0.0,0.0,3.678682804107666,3.6787075996398926,9.029797070070344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.2919921875,0.0,1584.1353759765625,1895.4371337890625,0.0,2646.47802734375,0.9137812256813048,1.0,0.0,3.0,1.0,0.0
18017460,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9293063282966614,0.4127323627471924,0.3721987009048462,298.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.845712423324585,0.3138555586338043,0.298679769039154,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9699283838272096,0.4649994969367981,0.325535386800766,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9572159051895142,0.4470258355140686,0.4240016341209411,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7870455980300903,0.2505790293216705,1.1356431245803833,285.02447509765625,284.95001220703125,303.09478759765625,297.481689453125,299.4289855957031,297.8221740722656,285.0263061523437,1.0,0.5632579326629639,0.4087072014808655,0.4087072014808655,1.0,1.0,-3.069115161895752,0.9310066103935242,2.138108491897583,0.2340917885303497,0.9666253924369812,0.9666253924369812,0.0,125.86368560791016,146.0,68746.15625,0.0,2305.3408203125,1.0,278.7021179199219,283.1026916503906,300.4535827636719,304.8382568359375,293.1499938964844,293.1499938964844,278.75,34048.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137924075126648,1.0,0.0,0.0,3.72886061668396,3.728884935379028,9.277812296204502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.5029296875,0.0,1607.77197265625,1895.4371337890625,0.0,2598.16064453125,0.9230861067771912,1.0,0.0,3.0,1.0,0.0
18017520,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9154468774795532,0.4128988683223724,0.3725524246692657,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8359465599060059,0.3145677149295807,0.2995608747005462,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9575660824775696,0.4657334387302398,0.3261996507644653,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.943885326385498,0.4475068747997284,0.4246580600738525,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7767285704612732,0.2506417036056518,1.136876940727234,285.0131225585937,284.95001220703125,303.1015014648437,297.4838562011719,299.43133544921875,297.8231811523437,285.0116577148437,1.0,0.5672610998153687,0.4085271954536438,0.4085271954536438,1.0,1.0,-3.0736687183380127,0.9321647882461548,2.1415040493011475,0.2342817932367324,0.982839286327362,0.982839286327362,0.0,131.39804077148438,164.0,68973.203125,0.0,2342.701904296875,1.0,278.74273681640625,283.0900573730469,300.469482421875,304.9113464355469,293.1499938964844,293.1499938964844,278.45001220703125,33349.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812839925289154,1.0,0.0,0.0,3.793789148330689,3.793813943862915,9.603724038242945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.0302734375,0.0,1678.488037109375,1895.4371337890625,0.0,2589.370361328125,0.935763657093048,1.0,0.0,3.0,1.0,0.0
18017580,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9011568427085876,0.4124774038791656,0.3727210164070129,298.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8254000544548035,0.3152497112751007,0.3004723489284515,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9428388476371764,0.4659612774848938,0.3267488777637481,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9285309314727784,0.4475691020488739,0.4252003133296966,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7655866146087646,0.2504608929157257,1.1379177570343018,284.8754272460937,284.95001220703125,303.10809326171875,297.4854736328125,299.4307861328125,297.8202209472656,284.8725280761719,1.0,0.5717328786849976,0.4083471596240997,0.4083471596240997,1.0,1.0,-3.07753586769104,0.933070421218872,2.144465446472168,0.2344568222761154,0.8895788788795471,0.8895788788795471,0.0,137.97560119628906,164.0,69933.8984375,0.0,2384.368896484375,1.0,278.49530029296875,282.935302734375,300.5160522460937,305.1413879394531,293.1499938964844,293.1499938964844,278.45001220703125,37225.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818455696105957,1.0,0.0,0.0,3.76961612701416,3.769641637802124,9.48172953485482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.673828125,0.0,1679.83544921875,1895.4371337890625,0.0,2641.26806640625,0.9309090971946716,1.0,0.0,3.0,1.0,0.0
18017640,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8866045475006104,0.4118566811084747,0.3724550902843475,298.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8141538500785828,0.3159163892269134,0.30139821767807,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9262580871582032,0.4660079181194305,0.3270072937011719,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.912141501903534,0.4474563002586365,0.4254107475280761,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.753950297832489,0.2501451075077057,1.138042688369751,284.9013366699219,284.95001220703125,303.1145324707031,297.4864807128906,299.4291381835937,297.81597900390625,284.9031982421875,1.0,0.5764271020889282,0.4081671237945556,0.4081671237945556,1.0,1.0,-3.079045057296753,0.933134913444519,2.1459100246429443,0.2342750430107116,0.8850169777870178,0.8850169777870178,0.0,145.5247344970703,182.0,69711.7265625,0.0,2426.83056640625,1.0,278.45703125,282.9623718261719,300.50323486328125,305.0714111328125,293.1499938964844,293.1499938964844,278.75,38362.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196535706520081,1.0,0.0,0.0,3.696622371673584,3.6966474056243896,9.118081720771444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.5634765625,0.0,1603.564453125,1895.4371337890625,0.0,2652.360107421875,0.9176355004310608,1.0,0.0,3.0,1.0,0.0
18017700,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8734434843063354,0.4117903411388397,0.3724107444286346,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8031994104385376,0.3166066408157348,0.3023385107517242,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9112256169319152,0.4665324985980987,0.3274109661579132,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8983139991760254,0.4477282166481018,0.4257664680480957,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7435585856437683,0.2500359416007995,1.1384608745574951,285.02459716796875,284.95001220703125,303.1208190917969,297.48687744140625,299.42999267578125,297.81524658203125,285.02655029296875,1.0,0.5813748836517334,0.407987117767334,0.407987117767334,1.0,1.0,-3.0815324783325195,0.9335543513298036,2.147978067398072,0.2341362535953521,0.9719057679176332,0.9719057679176332,0.0,153.3156280517578,182.0,68983.546875,0.0,2472.456787109375,1.0,278.7025146484375,283.0979919433594,300.4609069824219,304.8626403808594,293.1499938964844,293.1499938964844,278.75,34046.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146194219589233,1.0,0.0,0.0,3.745903253555298,3.745928049087525,9.362814807900576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.005859375,0.0,1627.505859375,1895.4371337890625,0.0,2605.796875,0.9268824458122252,1.0,0.0,3.0,1.0,0.0
18017760,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.862088143825531,0.4118775725364685,0.3727710545063019,298.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7930861711502075,0.3173046708106994,0.3032966554164886,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8990216255187988,0.4671975374221802,0.3280895054340362,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8865104913711548,0.4481302797794342,0.4264329075813293,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7345839142799377,0.2500182688236236,1.1397407054901123,285.0138854980469,284.95001220703125,303.1269836425781,297.48663330078125,299.43133544921875,297.8153381347656,285.01239013671875,1.0,0.5866054892539978,0.4077533185482025,0.4077533185482025,1.0,1.0,-3.086271286010742,0.9346429109573364,2.151628255844116,0.2341988831758499,0.9887353181838988,0.9887353181838988,0.0,161.1583251953125,200.0,69203.4296875,0.0,2522.71826171875,1.0,278.7428894042969,283.0858154296875,300.4738464355469,304.9324951171875,293.1499938964844,293.1499938964844,278.45001220703125,33355.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137975931167603,1.0,0.0,0.0,3.810340881347656,3.810366153717041,9.687706779004657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.826171875,0.0,1698.3272705078125,1895.4371337890625,0.0,2598.2080078125,0.9395012855529784,1.0,0.0,3.0,1.0,0.0
18017820,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.851143479347229,0.411384105682373,0.3729384243488312,298.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7832688689231873,0.3179726600646972,0.3042639195919037,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8874202370643616,0.4673586189746856,0.3286432325839996,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8750388622283936,0.4481177031993866,0.4269726574420929,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7258843779563904,0.2497638314962387,1.140766143798828,284.8747253417969,284.95001220703125,303.1329650878906,297.4857177734375,299.4297790527344,297.81158447265625,284.87164306640625,1.0,0.591948926448822,0.407519519329071,0.407519519329071,1.0,1.0,-3.0901882648468018,0.9354217052459716,2.15476655960083,0.2342191338539123,0.8945559859275818,0.8945559859275818,0.0,169.48619079589844,200.0,70173.3984375,0.0,2574.10107421875,1.0,278.49493408203125,282.92926025390625,300.5174255371094,305.15997314453125,293.1499938964844,293.1499938964844,278.45001220703125,37149.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819500207901001,1.0,0.0,0.0,3.787734031677246,3.78775954246521,9.573091119818855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.83203125,0.0,1700.7933349609375,1895.4371337890625,0.0,2650.939697265625,0.9349586367607116,1.0,0.0,3.0,1.0,0.0
18017880,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8403021097183228,0.4106901586055755,0.3726572692394256,298.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7736648917198181,0.3186253607273102,0.3052290678024292,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8758028745651245,0.4673360288143158,0.3288928568363189,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8636764287948608,0.4479289054870605,0.4271644055843353,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7169572710990906,0.2493774145841598,1.1408166885375977,284.89892578125,284.95001220703125,303.1387939453125,297.4841003417969,299.4271850585937,297.8065795898437,284.9008178710937,1.0,0.597245454788208,0.4072857499122619,0.4072857499122619,1.0,1.0,-3.091604232788086,0.9353098273277284,2.156294345855713,0.2338641136884689,0.8882033228874207,0.8882033228874207,0.0,178.36175537109375,203.0,69934.078125,0.0,2623.64453125,1.0,278.4569091796875,282.9550476074219,300.5018310546875,305.0865173339844,293.1499938964844,293.1499938964844,278.75,38390.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207869529724121,1.0,0.0,0.0,3.714216470718384,3.7142415046691895,9.205083415508852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.595703125,0.0,1623.99462890625,1895.4371337890625,0.0,2662.86181640625,0.9215498566627502,1.0,0.0,3.0,1.0,0.0
