time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017940,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8333883285522461,0.4105666577816009,0.3724971711635589,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.767675518989563,0.3193029165267944,0.3060975074768066,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8684651255607605,0.4678058326244354,0.3292089998722076,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8564776182174683,0.4481372535228729,0.4273943901062011,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7108123302459717,0.2492086291313171,1.1406581401824951,285.0226135253906,284.95001220703125,303.1444702148437,297.48175048828125,299.4272155761719,297.8054504394531,285.0245361328125,1.0,0.600732147693634,0.4070519506931305,0.4070519506931305,1.0,1.0,-3.09291934967041,0.9351653456687928,2.1577539443969727,0.2334355860948562,0.9747039675712584,0.9747039675712584,0.0,184.60487365722656,203.0,69159.53125,0.0,2659.148681640625,1.0,278.702880859375,283.09161376953125,300.45654296875,304.8724670410156,293.1499938964844,293.1499938964844,278.75,34145.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158183693885803,1.0,0.0,0.0,3.761183261871338,3.761207818984986,9.439353334528278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.640625,0.0,1646.1170654296875,1895.4371337890625,0.0,2616.8740234375,0.9303613901138306,1.0,0.0,3.0,1.0,0.0
18018000,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8288625478744507,0.4106218516826629,0.3727001249790191,298.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7637540102005005,0.3199902772903442,0.3069205284118652,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8637391924858093,0.4684357643127441,0.3297650516033172,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8517827391624451,0.4484948813915252,0.4278863072395324,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7064654231071472,0.2491515129804611,1.1411268711090088,285.01153564453125,284.95001220703125,303.1499938964844,297.4786682128906,299.4281311035156,297.8055114746094,285.00994873046875,1.0,0.6036896109580994,0.4068181812763214,0.4068181812763214,1.0,1.0,-3.095975160598755,0.9356395602226256,2.1603355407714844,0.2332448065280914,0.9906007647514344,0.9906007647514344,0.0,189.23004150390625,206.0,69333.9453125,0.0,2689.56103515625,1.0,278.7429504394531,283.0796203613281,300.4662170410156,304.9365539550781,293.1499938964844,293.1499938964844,278.45001220703125,33476.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815013587474823,1.0,0.0,0.0,3.823076009750366,3.823101282119751,9.752570804266725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.220703125,0.0,1714.6055908203125,1895.4371337890625,0.0,2609.437744140625,0.9424512982368468,1.0,0.0,3.0,1.0,0.0
18018060,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8276854753494263,0.4124971926212311,0.37376669049263,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7625612020492554,0.3208990693092346,0.307755708694458,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8626990914344788,0.4709903001785278,0.3310205042362213,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.85069739818573,0.4509035348892212,0.4293807446956634,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7058757543563843,0.2514321804046631,1.1469147205352783,284.8814697265625,284.95001220703125,303.1553039550781,297.4748840332031,299.4423828125,297.82342529296875,284.8800048828125,1.0,0.6066642999649048,0.4065844118595123,0.4065844118595123,1.0,1.0,-3.108492612838745,0.9395033717155457,2.168989419937134,0.2339574545621872,0.9024801850318908,0.9024801850318908,0.0,191.6205902099609,206.0,70475.3203125,0.0,2726.9609375,1.0,278.4946594238281,282.9305419921875,300.5067749023437,305.1624755859375,293.1499938964844,293.1499938964844,278.45001220703125,37046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207165598869324,1.0,0.0,0.0,3.8014655113220215,3.801491260528565,9.642627674111282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.8720703125,0.0,1716.455322265625,1895.4371337890625,0.0,2662.209228515625,0.9381850361824036,1.0,0.0,3.0,1.0,0.0
18018120,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.827393651008606,0.4134677946567535,0.3749152421951294,298.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7622024416923523,0.3217503130435943,0.3086128234863281,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8627049922943115,0.4727252125740051,0.3324218392372131,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8506934642791748,0.4525481164455414,0.4311833679676056,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7066746950149536,0.2531130313873291,1.1554570198059082,284.9158630371094,284.95001220703125,303.1603088378906,297.4705505371094,299.4510192871094,297.8330383300781,284.918212890625,1.0,0.6097161173820496,0.4063506722450256,0.4063506722450256,1.0,1.0,-3.125032424926758,0.9447585344314576,2.1802737712860107,0.2356418669223785,0.9073493480682372,0.9073493480682372,0.0,193.38954162597656,209.0,70644.3203125,0.0,2769.34033203125,1.0,278.456787109375,282.9579162597656,300.4915466308594,305.109130859375,293.1499938964844,293.1499938964844,278.1499938964844,37557.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822456419467926,1.0,0.0,0.0,3.749679088592529,3.749704122543335,9.381698191646136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.7685546875,0.0,1658.8914794921875,1895.4371337890625,0.0,2678.341552734375,0.929034411907196,1.0,0.0,3.0,1.0,0.0
18018180,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8262896537780762,0.4138927161693573,0.3756444156169891,298.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7613206505775452,0.322557270526886,0.3094588816165924,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8618636727333069,0.473923921585083,0.3335186243057251,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.849872350692749,0.4536798894405365,0.4325851500034332,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7065929174423218,0.2543179094791412,1.162308931350708,284.841796875,284.95001220703125,303.1650390625,297.4656982421875,299.4560852050781,297.8381652832031,284.8467712402344,1.0,0.6125534772872925,0.4061169326305389,0.4061169326305389,1.0,1.0,-3.138177394866944,0.9487964510917664,2.189380884170532,0.2369017899036407,0.8330114483833313,0.8330114483833313,0.0,195.5686798095703,209.0,71299.5703125,0.0,2807.441162109375,1.0,278.1993103027344,282.866455078125,300.50299072265625,305.2513122558594,293.1499938964844,293.1499938964844,278.1499938964844,41596.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271721005439758,1.0,0.0,0.0,3.6460347175598153,3.646059513092041,8.870229635249416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.1494140625,0.0,1570.5885009765625,1895.4371337890625,0.0,2722.13671875,0.9064984917640686,1.0,0.0,3.0,1.0,0.0
18018240,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8245437145233154,0.4142407178878784,0.3760011196136474,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7600445747375488,0.3233413696289062,0.3102841377258301,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8603371977806091,0.4749810099601745,0.3343153595924377,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8483942151069641,0.4546407759189605,0.4335982501506805,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7057436108589172,0.2552641630172729,1.1673582792282104,284.9071350097656,284.95001220703125,303.1694641113281,297.4602966308594,299.45928955078125,297.8411560058594,284.9087219238281,1.0,0.6151106953620911,0.4058831930160522,0.4058831930160522,1.0,1.0,-3.1478488445281982,0.951599419116974,2.196249485015869,0.2376391142606735,0.8538417816162109,0.8538417816162109,0.0,198.0276031494141,197.0,71296.8125,0.0,2840.25537109375,1.0,278.1581420898437,282.9178161621094,300.4742126464844,305.1526184082031,293.1499938964844,293.1499938964844,278.45001220703125,39335.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274258971214294,1.0,0.0,0.0,3.579033613204956,3.579057455062866,8.547219181309629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.3876953125,0.0,1480.1126708984375,1895.4371337890625,0.0,2724.496337890625,0.8925665616989136,1.0,0.0,3.0,1.0,0.0
18018300,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8254990577697754,0.4149398803710937,0.3764166533946991,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7612738013267517,0.3241296410560608,0.3109938502311706,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.861748218536377,0.4763016998767853,0.3350996971130371,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8496994972229004,0.4557892382144928,0.4345373213291168,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7072523236274719,0.256215900182724,1.1713982820510864,285.02752685546875,284.95001220703125,303.1736145019531,297.45440673828125,299.46337890625,297.8456726074219,285.0283203125,1.0,0.6156639456748962,0.4056494534015655,0.4056494534015655,1.0,1.0,-3.156132459640503,0.9539074897766112,2.202224969863892,0.2381640076637268,0.94072026014328,0.94072026014328,0.0,197.67481994628903,197.0,70770.1484375,0.0,2855.26708984375,1.0,278.3998718261719,283.046875,300.42877197265625,304.9462585449219,293.1499938964844,293.1499938964844,278.45001220703125,34000.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822571337223053,1.0,0.0,0.0,3.6366617679595934,3.636685132980346,8.824682709018816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.9453125,0.0,1503.470703125,1895.4371337890625,0.0,2679.40771484375,0.9025369882583618,1.0,0.0,3.0,1.0,0.0
18018360,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8282021284103394,0.415613979101181,0.3770004510879516,298.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7640641927719116,0.3249095678329468,0.3116406500339508,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.865064799785614,0.4775846898555755,0.3359738290309906,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8528088927268982,0.456904649734497,0.435552030801773,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7102585434913635,0.2570938766002655,1.1751708984375,285.0120849609375,284.95001220703125,303.177490234375,297.447998046875,299.46588134765625,297.849365234375,285.0107421875,1.0,0.6154846549034119,0.405198335647583,0.405198335647583,1.0,1.0,-3.164421319961548,0.9556677937507628,2.2087535858154297,0.2381505072116851,0.9540221691131592,0.9540221691131592,0.0,195.6577606201172,185.0,71076.1953125,0.0,2861.37060546875,1.0,278.4420471191406,283.0307922363281,300.4378662109375,305.01971435546875,293.1499938964844,293.1499938964844,278.1499938964844,33306.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221524357795715,1.0,0.0,0.0,3.703689813613892,3.703713893890381,9.152979600912658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.2099609375,0.0,1573.2772216796875,1895.4371337890625,0.0,2675.52197265625,0.9154319167137146,1.0,0.0,3.0,1.0,0.0
18018420,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8313613533973694,0.4156648814678192,0.3772477805614471,298.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7675144076347351,0.3256506025791168,0.312239795923233,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8689644932746887,0.4782931506633758,0.3366028070449829,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8565025925636292,0.4575328230857849,0.4362830817699432,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7135860323905945,0.257637470960617,1.1778817176818848,284.8832397460937,284.95001220703125,303.1810913085937,297.4411315917969,299.4647521972656,297.84844970703125,284.8819885253906,1.0,0.6146112680435181,0.4047472476959228,0.4047472476959228,1.0,1.0,-3.170341968536377,0.9565420746803284,2.2137999534606934,0.2378511428833007,0.8672310709953308,0.8672310709953308,0.0,192.9183959960937,185.0,71985.3046875,0.0,2858.712890625,1.0,278.19732666015625,282.8858642578125,300.4744873046875,305.2422180175781,293.1499938964844,293.1499938964844,278.1499938964844,37530.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279755711555481,1.0,0.0,0.0,3.6724424362182617,3.672466993331909,8.999186889013799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.568359375,0.0,1569.800537109375,1895.4371337890625,0.0,2729.6083984375,0.9092819690704346,1.0,0.0,3.0,1.0,0.0
18018480,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8346001505851746,0.4155601263046264,0.3770223557949066,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7713509798049927,0.3263737559318542,0.3127943277359009,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8730350136756897,0.4788135886192322,0.3368791341781616,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8603922724723816,0.4579803943634033,0.4365975856781006,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7168861627578735,0.2580125033855438,1.1791512966156006,284.9137878417969,284.95001220703125,303.1844482421875,297.4338073730469,299.4623718261719,297.84619140625,284.9148254394531,1.0,0.6130968928337097,0.4042961299419403,0.4042961299419403,1.0,1.0,-3.172977924346924,0.9562548398971558,2.2167232036590576,0.2370694428682327,0.8702588677406311,0.8702588677406311,0.0,189.7397308349609,173.0,71814.0234375,0.0,2846.922119140625,1.0,278.1576843261719,282.9131164550781,300.453369140625,305.1654663085937,293.1499938964844,293.1499938964844,278.45001220703125,38040.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294351100921631,1.0,0.0,0.0,3.608922004699707,3.608946084976196,8.690570894032135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.1357421875,0.0,1503.0406494140625,1895.4371337890625,0.0,2743.1875,0.8979151248931885,1.0,0.0,3.0,1.0,0.0
18018540,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8389862775802612,0.4159526526927948,0.3769729733467102,298.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.776202380657196,0.3271158933639526,0.3133191764354706,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8783582448959351,0.4797554910182953,0.3372471034526825,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8654734492301941,0.4587639570236206,0.4369910359382629,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7209683656692505,0.2585465610027313,1.180343508720398,285.0249328613281,284.95001220703125,303.18756103515625,297.426025390625,299.4620056152344,297.84686279296875,285.0256042480469,1.0,0.611190140247345,0.4038450121879577,0.4038450121879577,1.0,1.0,-3.1758947372436523,0.95606929063797,2.219825506210327,0.2362395375967025,0.951407551765442,0.951407551765442,0.0,185.73976135253903,173.0,71152.109375,0.0,2831.240234375,1.0,278.40057373046875,283.03631591796875,300.4051818847656,304.9532775878906,293.1499938964844,293.1499938964844,278.45001220703125,33719.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250441551208496,1.0,0.0,0.0,3.6649868488311768,3.665010452270508,8.962684887592332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.583984375,0.0,1532.771728515625,1895.4371337890625,0.0,2702.361572265625,0.9084555506706238,1.0,0.0,3.0,1.0,0.0
18018600,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8447401523590088,0.4164379835128784,0.3772411346435547,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7821778655052185,0.3278616368770599,0.3138278424739837,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.885161280632019,0.4807969331741333,0.3378330767154693,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8719735741615295,0.4596346318721771,0.4376199543476105,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7260003089904785,0.2591275870800018,1.1820433139801023,285.0062866210937,284.95001220703125,303.1903991699219,297.41778564453125,299.4619140625,297.8479309082031,285.0046081542969,1.0,0.6090743541717529,0.4033939242362976,0.4033939242362976,1.0,1.0,-3.180332899093628,0.9564143419265748,2.223918437957764,0.2356398105621338,0.9613246321678162,0.9613246321678162,0.0,181.0087432861328,161.0,71373.6640625,0.0,2814.66650390625,1.0,278.4422607421875,283.0184631347656,300.4096374511719,305.01617431640625,293.1499938964844,293.1499938964844,278.1499938964844,33282.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824677050113678,1.0,0.0,0.0,3.7296335697174072,3.729657888412476,9.281658890358812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.2470703125,0.0,1602.807861328125,1895.4371337890625,0.0,2698.9521484375,0.9211921691894532,1.0,0.0,3.0,1.0,0.0
18018660,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8507868647575378,0.4163662791252136,0.3772755563259125,298.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7885584831237793,0.3285766541957855,0.314319908618927,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8922989964485168,0.4813357591629028,0.3382628858089447,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8788496255874634,0.4600920975208282,0.4380780458450317,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7312089800834656,0.2594577372074127,1.1832410097122192,284.87432861328125,284.95001220703125,303.1930236816406,297.4091491699219,299.4595947265625,297.8452453613281,284.8729248046875,1.0,0.606706440448761,0.4030938148498535,0.4030938148498535,1.0,1.0,-3.183480024337769,0.9566778540611268,2.226802110671997,0.235329583287239,0.869896411895752,0.869896411895752,0.0,176.15036010742188,161.0,72224.0,0.0,2794.70947265625,1.0,278.19677734375,282.8717346191406,300.4423828125,305.2296447753906,293.1499938964844,293.1499938964844,278.1499938964844,37643.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303744792938232,1.0,0.0,0.0,3.695344924926758,3.695369720458984,9.111780627790722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.833984375,0.0,1596.6527099609375,1895.4371337890625,0.0,2751.931884765625,0.9144323468208312,1.0,0.0,3.0,1.0,0.0
18018720,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8567543625831604,0.4161880612373352,0.3769038915634155,298.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7950791716575623,0.3292801976203918,0.3147916793823242,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.899341881275177,0.4817418158054352,0.3383940756320953,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8856995105743408,0.4604251980781555,0.4381968379020691,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.736337423324585,0.2596828639507293,1.1834063529968262,284.90606689453125,284.95001220703125,303.19537353515625,297.4001159667969,299.4565734863281,297.841796875,284.90728759765625,1.0,0.6040367484092712,0.4027937054634094,0.4027937054634094,1.0,1.0,-3.1841015815734863,0.9560800194740297,2.2280216217041016,0.2346737086772918,0.8707778453826904,0.8707778453826904,0.0,171.33139038085938,149.0,71975.5703125,0.0,2769.797607421875,1.0,278.15753173828125,282.9015197753906,300.4184875488281,305.1440124511719,293.1499938964844,293.1499938964844,278.45001220703125,38306.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316550254821777,1.0,0.0,0.0,3.625368595123291,3.62539291381836,8.769960686549894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.6484375,0.0,1523.0804443359375,1895.4371337890625,0.0,2763.85791015625,0.9017584919929504,1.0,0.0,3.0,1.0,0.0
18018780,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8640278577804565,0.4165500402450561,0.3767634332180023,298.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8026072382926941,0.3300081789493561,0.3152526319026947,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9078162312507628,0.4826236665248871,0.3386668860912323,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8938168883323669,0.4611431956291199,0.4384584426879883,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7424114346504211,0.260119080543518,1.1838183403015137,285.01953125,284.95001220703125,303.197509765625,297.39068603515625,299.4559631347656,297.8417358398437,285.02032470703125,1.0,0.6012404561042786,0.4024936258792877,0.4024936258792877,1.0,1.0,-3.185619592666626,0.9558019638061525,2.2298176288604736,0.2340532839298248,0.951380729675293,0.951380729675293,0.0,166.05242919921875,149.0,71259.3828125,0.0,2744.195068359375,1.0,278.40087890625,283.0276184082031,300.3682861328125,304.9252014160156,293.1499938964844,293.1499938964844,278.45001220703125,33935.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270859718322754,1.0,0.0,0.0,3.677474021911621,3.6774978637695312,9.023863185575464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.99609375,0.0,1548.3895263671875,1895.4371337890625,0.0,2721.3359375,0.911421000957489,1.0,0.0,3.0,1.0,0.0
18018840,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8729937672615051,0.4170247316360473,0.3769779205322265,298.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8112179636955261,0.3307433128356933,0.3157120048999786,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.918746054172516,0.4836316704750061,0.3391932547092438,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9035484194755554,0.4619748592376709,0.439001202583313,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7497983574867249,0.2606362998485565,1.1849799156188965,285.0023803710937,284.95001220703125,303.1994323730469,297.380859375,299.4559020996094,297.8423767089844,285.0008544921875,1.0,0.5984424352645874,0.4021935164928436,0.4021935164928436,1.0,1.0,-3.1891109943389893,0.956213355064392,2.232897520065308,0.2337261438369751,0.9607526659965516,0.9607526659965516,0.0,160.32525634765625,137.0,71444.3515625,0.0,2720.104248046875,1.0,278.4423522949219,283.0116577148437,300.3712158203125,304.983642578125,293.1499938964844,293.1499938964844,278.1499938964844,33472.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265728950500488,1.0,0.0,0.0,3.738750457763672,3.7387750148773193,9.327092129751692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.044921875,0.0,1614.7984619140625,1895.4371337890625,0.0,2716.566162109375,0.9233810901641846,1.0,0.0,3.0,1.0,0.0
18018900,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8823495507240295,0.4169518053531647,0.3769797384738922,298.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8197654485702515,0.331449806690216,0.3161660432815552,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.930446982383728,0.484148621559143,0.3395827412605285,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9142764806747437,0.4624068439006805,0.4394003748893738,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7576286196708679,0.2609241902828216,1.1858038902282717,284.8717346191406,284.95001220703125,303.2011413574219,297.3706970214844,299.453125,297.8394470214844,284.8705139160156,1.0,0.5955493450164795,0.4018934071063995,0.4018934071063995,1.0,1.0,-3.191603899002075,0.9562668204307556,2.235337018966675,0.2333506643772125,0.8690902590751648,0.8690902590751648,0.0,154.70310974121094,137.0,72261.203125,0.0,2694.517578125,1.0,278.1966247558594,282.86651611328125,300.40264892578125,305.1933898925781,293.1499938964844,293.1499938964844,278.1499938964844,37839.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321504592895508,1.0,0.0,0.0,3.7009823322296143,3.701007127761841,9.139602639152143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.798828125,0.0,1604.59130859375,1895.4371337890625,0.0,2768.4736328125,0.9158220887184144,1.0,0.0,3.0,1.0,0.0
18018960,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8916162848472595,0.4167782664299011,0.3765889108181,298.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8282264471054077,0.3321464657783508,0.3166084587574005,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.941952109336853,0.4845412671566009,0.3396853506565094,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9255399703979492,0.4627241492271423,0.4394777417182922,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7655448317527771,0.2611223459243774,1.185710072517395,284.9048767089844,284.95001220703125,303.20263671875,297.36016845703125,299.4498291015625,297.8358459472656,284.9061279296875,1.0,0.5924718976020813,0.4016238152980804,0.4016238152980804,1.0,1.0,-3.1917710304260254,0.9555830359458924,2.2361881732940674,0.2327103614807129,0.8703072667121887,0.8703072667121887,0.0,149.3054656982422,125.0,71989.140625,0.0,2665.45947265625,1.0,278.1575012207031,282.897705078125,300.37750244140625,305.1044311523437,293.1499938964844,293.1499938964844,278.45001220703125,38434.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333361148834229,1.0,0.0,0.0,3.6288912296295166,3.628915309906006,8.787010870037193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.2509765625,0.0,1527.922607421875,1895.4371337890625,0.0,2779.52294921875,0.9026541709899902,1.0,0.0,3.0,1.0,0.0
18019020,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.902597188949585,0.4171441197395324,0.3764364123344421,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8379440307617188,0.3328686654567718,0.3170464932918548,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.954882800579071,0.4854127168655395,0.3399375677108764,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9387634992599488,0.4634304940700531,0.4397096931934356,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7749238014221191,0.261540800333023,1.18594229221344,285.0187072753906,284.95001220703125,303.2038879394531,297.3493347167969,299.4490051269531,297.835693359375,285.0195007324219,1.0,0.5893585681915283,0.4013542234897613,0.4013542234897613,1.0,1.0,-3.1929705142974854,0.9552712440490724,2.237699270248413,0.2321287244558334,0.9508408904075624,0.9508408904075624,0.0,143.58352661132812,125.0,71255.28125,0.0,2636.693359375,1.0,278.4009704589844,283.0243225097656,300.326171875,304.8832702636719,293.1499938964844,293.1499938964844,278.45001220703125,34012.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287060856819153,1.0,0.0,0.0,3.679911851882935,3.6799356937408447,9.035831567416608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.71484375,0.0,1551.712890625,1895.4371337890625,0.0,2736.403564453125,0.9120323061943054,1.0,0.0,3.0,1.0,0.0
18019080,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.916733741760254,0.4176199436187744,0.3766406774520874,298.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8495370149612427,0.3335985243320465,0.3174876272678375,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9692341685295104,0.4864083528518677,0.3404465317726135,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9539894461631776,0.4642502963542938,0.440228521823883,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7862980961799622,0.2620449066162109,1.1869734525680542,285.0018005371094,284.95001220703125,303.2049865722656,297.3381652832031,299.44873046875,297.8362731933594,285.0002746582031,1.0,0.5863133668899536,0.4010846018791199,0.4010846018791199,1.0,1.0,-3.196220874786377,0.9556747078895568,2.240546226501465,0.2318497151136398,0.960123896598816,0.960123896598816,0.0,137.51658630371094,128.0,71426.9453125,0.0,2610.091796875,1.0,278.4423522949219,283.0087585449219,300.3280029296875,304.93963623046875,293.1499938964844,293.1499938964844,278.1499938964844,33533.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281533122062683,1.0,0.0,0.0,3.740185499191284,3.740210056304932,9.334253263659776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.4091796875,0.0,1616.93115234375,1895.4371337890625,0.0,2731.26123046875,0.9237495064735411,1.0,0.0,3.0,1.0,0.0
18019140,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9257999062538148,0.4175456166267395,0.376726746559143,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.856980562210083,0.3342997133731842,0.3180252313613891,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9773887395858764,0.4869074821472168,0.3408915102481842,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.962859034538269,0.4646692276000976,0.4407046139240265,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7933939099311829,0.2623209655284881,1.188164234161377,284.872314453125,284.95001220703125,303.20587158203125,297.32672119140625,299.4457702636719,297.8331298828125,284.8712158203125,1.0,0.5850911736488342,0.4008150100708008,0.4008150100708008,1.0,1.0,-3.199512720108032,0.9560878276824952,2.243424892425537,0.2316231429576873,0.8691640496253967,0.8691640496253967,0.0,134.169677734375,128.0,72248.53125,0.0,2598.364013671875,1.0,278.19659423828125,282.8646545410156,300.3583679199219,305.1477355957031,293.1499938964844,293.1499938964844,278.1499938964844,37878.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337129950523376,1.0,0.0,0.0,3.701682567596436,3.701707363128662,9.143060992755636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.859375,0.0,1605.6846923828125,1895.4371337890625,0.0,2783.03662109375,0.916025161743164,1.0,0.0,3.0,1.0,0.0
18019200,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9302641153335572,0.4173644185066223,0.3764695525169372,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8611762523651123,0.3349890112876892,0.3186065256595611,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9813711643218994,0.487259030342102,0.3410816192626953,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.967256486415863,0.4649718701839447,0.440913587808609,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7970701456069946,0.2624982297420501,1.188686490058899,284.9059753417969,284.95001220703125,303.2065734863281,297.3149719238281,299.4419860839844,297.8290100097656,284.90728759765625,1.0,0.5843998193740845,0.4005454182624817,0.4005454182624817,1.0,1.0,-3.2010109424591064,0.9558725357055664,2.24513840675354,0.2311488389968872,0.8710944652557373,0.8710944652557373,0.0,132.4992218017578,131.0,71999.671875,0.0,2592.21728515625,1.0,278.157470703125,282.895751953125,300.3323974609375,305.0589904785156,293.1499938964844,293.1499938964844,278.45001220703125,38403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349279165267944,1.0,0.0,0.0,3.630860328674317,3.6308844089508057,8.796549764156225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.7978515625,0.0,1529.8680419921875,1895.4371337890625,0.0,2794.365966796875,0.9030748009681702,1.0,0.0,3.0,1.0,0.0
18019260,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9335177540779114,0.4177128076553345,0.3764782249927521,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8642846345901489,0.3357012271881103,0.3192178308963775,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9842062592506408,0.4880588352680206,0.3414283692836761,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9703920483589172,0.4656606316566467,0.4413118660449981,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.799747109413147,0.2628819048404693,1.189655900001526,285.0205383300781,284.95001220703125,303.20709228515625,297.3029479980469,299.4405212402344,297.8280944824219,285.0213928222656,1.0,0.5842421650886536,0.4002807438373565,0.4002807438373565,1.0,1.0,-3.2038121223449707,0.9561294913291932,2.247682571411133,0.2307764887809753,0.9525875449180604,0.9525875449180604,0.0,131.44772338867188,131.0,71287.9453125,0.0,2592.03515625,1.0,278.4010009765625,283.0226745605469,300.2802734375,304.8384094238281,293.1499938964844,293.1499938964844,278.45001220703125,33968.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303648233413696,1.0,0.0,0.0,3.68288779258728,3.6829116344451904,9.050451694747608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.986328125,0.0,1554.7279052734375,1895.4371337890625,0.0,2751.842041015625,0.9126686453819276,1.0,0.0,3.0,1.0,0.0
18019320,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9364231824874878,0.4181614220142364,0.3768613040447235,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.866884171962738,0.3364190459251404,0.3198577165603637,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9866403341293336,0.4889603555202484,0.3420343995094299,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.973077356815338,0.4664574861526489,0.4420210421085357,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.802095890045166,0.2633372843265533,1.1914938688278198,285.0044860839844,284.95001220703125,303.2074279785156,297.2906799316406,299.4395446777344,297.82769775390625,285.0030212402344,1.0,0.584579348564148,0.400016039609909,0.400016039609909,1.0,1.0,-3.208831787109375,0.9571585655212402,2.2516732215881348,0.2307278364896774,0.9632219076156616,0.9632219076156616,0.0,130.76031494140625,134.0,71490.0859375,0.0,2598.248779296875,1.0,278.4423828125,283.0074157714844,300.28125,304.8956298828125,293.1499938964844,293.1499938964844,278.1499938964844,33457.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829901397228241,1.0,0.0,0.0,3.744637966156006,3.744662523269653,9.356490409118124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.837890625,0.0,1621.515625,1895.4371337890625,0.0,2747.528076171875,0.9247139096260072,1.0,0.0,3.0,1.0,0.0
18019380,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9369912147521972,0.4180473983287811,0.3770430982112884,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8677952885627747,0.3371064066886902,0.3205151855945587,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9873124361038208,0.4893467426300049,0.3425049483776092,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9738174080848694,0.4668424725532532,0.4426028728485107,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8027564287185669,0.2635500133037567,1.1930603981018066,284.8739929199219,284.95001220703125,303.20758056640625,297.27813720703125,299.435791015625,297.8236083984375,284.8727111816406,1.0,0.5851892828941345,0.3997513651847839,0.3997513651847839,1.0,1.0,-3.2129955291748047,0.957880675792694,2.255115032196045,0.2306524813175201,0.8724169731140137,0.8724169731140137,0.0,130.8035430908203,134.0,72347.171875,0.0,2606.77392578125,1.0,278.19647216796875,282.8615417480469,300.31085205078125,305.1053466796875,293.1499938964844,293.1499938964844,278.1499938964844,37716.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355787396430969,1.0,0.0,0.0,3.709494590759277,3.709519386291504,9.181692917081818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.919921875,0.0,1613.42431640625,1895.4371337890625,0.0,2800.4365234375,0.9176884293556212,1.0,0.0,3.0,1.0,0.0
18019440,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9349237084388732,0.4178109765052795,0.376833438873291,298.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.866897702217102,0.3377821445465088,0.321177989244461,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9860448837280272,0.4895867705345154,0.3426859080791473,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.972409725189209,0.4670968055725097,0.4428678154945373,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8014923334121704,0.2636567056179046,1.193730115890503,284.90594482421875,284.95001220703125,303.2076110839844,297.2654113769531,299.4313049316406,297.8186950683594,284.9072570800781,1.0,0.585885226726532,0.3994866907596588,0.3994866907596588,1.0,1.0,-3.214883327484131,0.9578089118003844,2.2570745944976807,0.2302460968494415,0.8733440041542053,0.8733440041542053,0.0,131.5475616455078,137.0,72102.359375,0.0,2614.62353515625,1.0,278.1574401855469,282.89111328125,300.28399658203125,305.0169372558594,293.1499938964844,293.1499938964844,278.45001220703125,38342.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369176387786865,1.0,0.0,0.0,3.6395576000213614,3.639581918716431,8.838742928674037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.443359375,0.0,1539.060791015625,1895.4371337890625,0.0,2812.930908203125,0.904945194721222,1.0,0.0,3.0,1.0,0.0
18019500,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9331563711166382,0.41810342669487,0.3768595457077026,298.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.866069495677948,0.3384826481342315,0.3218486905097961,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9849408864974976,0.4902990162372589,0.343016117811203,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9711644649505616,0.467734158039093,0.443289965391159,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8003627061843872,0.2639731168746948,1.194727897644043,285.0206604003906,284.95001220703125,303.2074584960937,297.2524719238281,299.42926025390625,297.8172302246094,285.02154541015625,1.0,0.5867485404014587,0.3992219865322113,0.3992219865322113,1.0,1.0,-3.217820167541504,0.9581071138381958,2.2597131729125977,0.2298905551433563,0.9549710154533386,0.9549710154533386,0.0,132.310546875,137.0,71380.796875,0.0,2624.689453125,1.0,278.4012145996094,283.018310546875,300.23065185546875,304.794921875,293.1499938964844,293.1499938964844,278.45001220703125,33966.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324303030967712,1.0,0.0,0.0,3.691250801086426,3.691274881362915,9.091601782529324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.7890625,0.0,1564.1640625,1895.4371337890625,0.0,2771.080810546875,0.9145270586013794,1.0,0.0,3.0,1.0,0.0
18019560,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9322628974914552,0.4185017943382263,0.3772459924221039,298.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8656736612319946,0.339190125465393,0.3225316703319549,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9844475984573364,0.4911323189735412,0.3436078429222107,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9705752730369568,0.4684812426567077,0.4440051615238189,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7998188734054565,0.2643670737743377,1.196531891822815,285.0047302246094,284.95001220703125,303.2071533203125,297.23931884765625,299.4277038574219,297.8165283203125,285.0032653808594,1.0,0.5878344774246216,0.3989230394363403,0.3989230394363403,1.0,1.0,-3.2228453159332275,0.9590409398078918,2.2638044357299805,0.2297487407922744,0.965783417224884,0.965783417224884,0.0,132.97946166992188,140.0,71577.1015625,0.0,2638.443115234375,1.0,278.4424743652344,283.003173828125,300.2304382324219,304.8505554199219,293.1499938964844,293.1499938964844,278.1499938964844,33461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320029973983765,1.0,0.0,0.0,3.752773761749268,3.752798318862915,9.39719086545665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.859375,0.0,1631.0113525390625,1895.4371337890625,0.0,2767.099365234375,0.9265467524528505,1.0,0.0,3.0,1.0,0.0
18019620,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.930012583732605,0.4183395206928253,0.3774223327636719,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8643645644187927,0.3398678004741668,0.3232198655605316,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.98293936252594,0.4914594292640686,0.3440642356872558,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9688733220100404,0.4688150286674499,0.444580078125,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7983295917510986,0.2645218074321747,1.1980228424072266,284.8735046386719,284.95001220703125,303.2066955566406,297.2259826660156,299.4234619140625,297.81219482421875,284.87213134765625,1.0,0.5889893174171448,0.3986240923404693,0.3986240923404693,1.0,1.0,-3.226923704147339,0.9596306085586548,2.2672932147979736,0.2295631021261215,0.8744524121284485,0.8744524121284485,0.0,134.03770446777344,140.0,72437.1484375,0.0,2652.468017578125,1.0,278.1962890625,282.8564147949219,300.2590026855469,305.05914306640625,293.1499938964844,293.1499938964844,278.1499938964844,37689.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377009630203247,1.0,0.0,0.0,3.718199014663696,3.718224048614502,9.224834229826228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.380859375,0.0,1623.252685546875,1895.4371337890625,0.0,2820.242919921875,0.9196288585662842,1.0,0.0,3.0,1.0,0.0
18019680,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9259422421455384,0.4180551767349243,0.3771982192993164,298.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8619182705879211,0.3405343294143677,0.3239040076732635,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9800087213516236,0.4916463792324066,0.3442282974720001,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.965625822544098,0.4690174162387848,0.4448264837265014,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7955411672592163,0.2645732462406158,1.1985820531845093,284.90478515625,284.95001220703125,303.20611572265625,297.2124938964844,299.4184875488281,297.8071594238281,284.9061279296875,1.0,0.5900769829750061,0.398325115442276,0.398325115442276,1.0,1.0,-3.228644609451294,0.9594001770019532,2.269244432449341,0.2290372550487518,0.8745960593223572,0.8745960593223572,0.0,135.54263305664062,143.0,72178.90625,0.0,2664.231201171875,1.0,278.1573791503906,282.88555908203125,300.23126220703125,304.9692077636719,293.1499938964844,293.1499938964844,278.45001220703125,38371.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390561938285828,1.0,0.0,0.0,3.6475706100463854,3.647594928741455,8.877705113263801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.865234375,0.0,1548.2001953125,1895.4371337890625,0.0,2832.898193359375,0.9067382216453552,1.0,0.0,3.0,1.0,0.0
18019740,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9227545857429504,0.4183079600334167,0.3772065043449402,298.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8599944114685059,0.3412266671657562,0.3245891332626343,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.977661430835724,0.4923187494277954,0.3445428013801574,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9630131721496582,0.4696097075939178,0.4452254772186279,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7933173179626465,0.2648411393165588,1.199454426765442,285.0198974609375,284.95001220703125,303.20538330078125,297.1988525390625,299.41607666015625,297.8056640625,285.02081298828125,1.0,0.5912190079689026,0.398026168346405,0.398026168346405,1.0,1.0,-3.231379747390747,0.9595266580581664,2.271852970123291,0.2285543531179428,0.9562026858329772,0.9562026858329772,0.0,136.87086486816406,143.0,71438.7421875,0.0,2677.090576171875,1.0,278.4013977050781,283.0133972167969,300.17706298828125,304.7452087402344,293.1499938964844,293.1499938964844,278.45001220703125,34013.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345596194267273,1.0,0.0,0.0,3.698258876800537,3.6982831954956055,9.126156896854808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.0185546875,0.0,1572.461181640625,1895.4371337890625,0.0,2790.9306640625,0.9161264896392822,1.0,0.0,3.0,1.0,0.0
