time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019800,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9208379983901978,0.4186736941337585,0.3775767683982849,298.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8588042855262756,0.3419268131256103,0.3252815902233124,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.976267635822296,0.4931220114231109,0.3451229333877563,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9614283442497252,0.4703172743320465,0.4459179937839508,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7919732928276062,0.2651924788951874,1.2011349201202393,285.0043640136719,284.95001220703125,303.2045593261719,297.1850891113281,299.41436767578125,297.80499267578125,285.0028686523437,1.0,0.5925011038780212,0.3977271914482116,0.3977271914482116,1.0,1.0,-3.2362070083618164,0.960375964641571,2.2758309841156006,0.2283709943294525,0.9670764803886414,0.9670764803886414,0.0,137.95639038085938,146.0,71624.6171875,0.0,2692.874267578125,1.0,278.4425048828125,282.9986877441406,300.1760559082031,304.7991638183594,293.1499938964844,293.1499938964844,278.1499938964844,33500.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341090679168701,1.0,0.0,0.0,3.758975028991699,3.758999586105346,9.428273415323928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12181.5537109375,0.0,1638.5623779296875,1895.4371337890625,0.0,2786.729248046875,0.9279746413230896,1.0,0.0,3.0,1.0,0.0
18019860,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9179742336273192,0.4184815585613251,0.3777372539043426,298.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.857014000415802,0.342597484588623,0.3259755074977875,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9740815162658693,0.4934233129024505,0.3455692827701568,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.958998441696167,0.4706127345561981,0.4464690387248993,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7899765372276306,0.2653076350688934,1.2025017738342283,284.8730163574219,284.95001220703125,303.2035827636719,297.1711730957031,299.40997314453125,297.80078125,284.8716125488281,1.0,0.5937908291816711,0.3974210321903229,0.3974210321903229,1.0,1.0,-3.2400832176208496,0.9608681797981262,2.279215097427368,0.2281321734189987,0.8754994869232178,0.8754994869232178,0.0,139.3229217529297,146.0,72481.2578125,0.0,2708.3125,1.0,278.1961364746094,282.851806640625,300.2040100097656,305.006591796875,293.1499938964844,293.1499938964844,278.1499938964844,37709.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397852778434753,1.0,0.0,0.0,3.7240960597991934,3.72412109375,9.254117685486564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.982421875,0.0,1630.22998046875,1895.4371337890625,0.0,2839.708984375,0.920971155166626,1.0,0.0,3.0,1.0,0.0
18019920,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9136985540390016,0.4181685447692871,0.3774959146976471,298.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.854363203048706,0.3432573974132538,0.3266625702381134,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9706228971481324,0.4935888350009918,0.3457236886024475,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9552231431007384,0.4707780480384826,0.4466892182826996,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7869381308555603,0.2653219699859619,1.2029335498809814,284.904052734375,284.95001220703125,303.2024841308594,297.1571655273437,299.4049072265625,297.7958679199219,284.9054260253906,1.0,0.5949678421020508,0.3971148729324341,0.3971148729324341,1.0,1.0,-3.2415904998779297,0.9605375528335572,2.281053066253662,0.227552518248558,0.8752608299255371,0.8752608299255371,0.0,141.05638122558594,149.0,72212.28125,0.0,2720.97900390625,1.0,278.1573181152344,282.8807983398437,300.1758117675781,304.91558837890625,293.1499938964844,293.1499938964844,278.45001220703125,38407.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411269783973694,1.0,0.0,0.0,3.6528477668762207,3.652872085571289,8.903410844141035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.5068359375,0.0,1554.3671875,1895.4371337890625,0.0,2852.246337890625,0.9079338908195496,1.0,0.0,3.0,1.0,0.0
18019980,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9104551672935486,0.4183967411518097,0.377486914396286,298.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8523213267326355,0.3439438343048095,0.3273486793041229,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9679027795791626,0.4942480325698852,0.3460312187671661,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9522433280944824,0.4713381230831146,0.4470624625682831,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.784557580947876,0.2655568420886993,1.2036815881729126,285.0194091796875,284.95001220703125,303.2012939453125,297.14306640625,299.40240478515625,297.7945556640625,285.02032470703125,1.0,0.59616619348526,0.3968087136745453,0.3968087136745453,1.0,1.0,-3.244117259979248,0.96056467294693,2.283552646636963,0.2270140200853347,0.9568477272987366,0.9568477272987366,0.0,142.55166625976562,149.0,71458.15625,0.0,2734.431640625,1.0,278.4015197753906,283.009033203125,300.12109375,304.69024658203125,293.1499938964844,293.1499938964844,278.45001220703125,34051.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366056084632874,1.0,0.0,0.0,3.702794551849365,3.702818632125856,9.148555477622722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.5849609375,0.0,1577.9122314453125,1895.4371337890625,0.0,2810.0185546875,0.917168140411377,1.0,0.0,3.0,1.0,0.0
18020040,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9085063934326172,0.4187416732311249,0.3778416514396667,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8510415554046631,0.3446385562419891,0.3280408680438995,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9662646055221558,0.4950438439846039,0.34660804271698,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.950409173965454,0.4720165729522705,0.4477314352989197,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7830939292907715,0.2658782601356506,1.205245852470398,285.0040588378906,284.95001220703125,303.20001220703125,297.12890625,299.400634765625,297.7940673828125,285.0025939941406,1.0,0.5974811911582947,0.3965025544166565,0.3965025544166565,1.0,1.0,-3.248753786087036,0.9613185524940492,2.287435293197632,0.226774975657463,0.9677412509918212,0.9677412509918212,0.0,143.75802612304688,152.0,71635.25,0.0,2750.63330078125,1.0,278.4425354003906,282.9946594238281,300.11962890625,304.7430725097656,293.1499938964844,293.1499938964844,278.1499938964844,33533.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361242413520813,1.0,0.0,0.0,3.762872219085693,3.76289701461792,9.447833804188122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.03125,0.0,1643.3826904296875,1895.4371337890625,0.0,2805.5263671875,0.9288769960403442,1.0,0.0,3.0,1.0,0.0
18020100,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.90583997964859,0.4185305535793304,0.3779884874820709,298.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8492829203605652,0.3453038930892944,0.3287335038185119,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9639045596122742,0.4953394830226898,0.3470527827739715,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.947827398777008,0.4722830951213836,0.4482591450214386,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7810937762260437,0.2659647762775421,1.2065000534057615,284.8727722167969,284.95001220703125,303.1986083984375,297.1146850585937,299.3962707519531,297.7901306152344,284.8713684082031,1.0,0.598786473274231,0.3961963951587677,0.3961963951587677,1.0,1.0,-3.25244665145874,0.9617377519607544,2.2907090187072754,0.2265015691518783,0.8760856986045837,0.8760856986045837,0.0,145.21275329589844,152.0,72488.9296875,0.0,2766.3056640625,1.0,278.1960754394531,282.8478088378906,300.14727783203125,304.9496765136719,293.1499938964844,293.1499938964844,278.1499938964844,37730.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417779207229614,1.0,0.0,0.0,3.7276549339294434,3.727680206298828,9.271814178646308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.091796875,0.0,1634.511962890625,1895.4371337890625,0.0,2858.330810546875,0.921788454055786,1.0,0.0,3.0,1.0,0.0
18020160,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9020751118659972,0.4181975722312927,0.3777322471141815,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8467878699302673,0.3459586501121521,0.3294184505939483,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9603211283683776,0.4955019950866699,0.3472061455249786,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9439894556999208,0.4724202156066894,0.4484552443027496,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.778174102306366,0.2659516930580139,1.2068198919296265,284.9037170410156,284.95001220703125,303.1971130371094,297.10040283203125,299.3912353515625,297.7854309082031,284.9050598144531,1.0,0.599966287612915,0.3958958387374878,0.3958958387374878,1.0,1.0,-3.2537686824798584,0.9613518118858336,2.29241681098938,0.2259051501750946,0.8756624460220337,0.8756624460220337,0.0,147.01084899902344,155.0,72212.921875,0.0,2779.02099609375,1.0,278.1573181152344,282.876708984375,300.1188659667969,304.8580627441406,293.1499938964844,293.1499938964844,278.45001220703125,38431.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843104898929596,1.0,0.0,0.0,3.6560235023498535,3.656048059463501,8.91889897047804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.3115234375,0.0,1558.1031494140625,1895.4371337890625,0.0,2870.73779296875,0.9086591005325316,1.0,0.0,3.0,1.0,0.0
18020220,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8992233276367188,0.4184081554412842,0.3777084052562713,298.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8448779582977295,0.3466404378414154,0.3301020264625549,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9575369358062744,0.4961636960506439,0.3475148975849151,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9409945607185364,0.4729553461074829,0.448805570602417,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.775898814201355,0.2661614418029785,1.2074601650238037,285.0190734863281,284.95001220703125,303.195556640625,297.08612060546875,299.38885498046875,297.7843933105469,285.0199890136719,1.0,0.6011586785316467,0.3955952823162079,0.3955952823162079,1.0,1.0,-3.2561187744140625,0.961326777935028,2.2947921752929688,0.2253498882055282,0.9571598768234252,0.9571598768234252,0.0,148.5519256591797,155.0,71448.90625,0.0,2792.454345703125,1.0,278.4015808105469,283.005126953125,300.0638732910156,304.6319885253906,293.1499938964844,293.1499938964844,278.45001220703125,34077.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385581374168396,1.0,0.0,0.0,3.7054922580718994,3.7055163383483887,9.16189037525328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.3837890625,0.0,1581.1865234375,1895.4371337890625,0.0,2828.2470703125,0.9177892804145812,1.0,0.0,3.0,1.0,0.0
18020280,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8974857926368713,0.4187391698360443,0.3780503273010254,298.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8436845541000366,0.347330778837204,0.3307914733886719,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9558807611465454,0.496965616941452,0.348095953464508,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9391645789146424,0.4736106991767883,0.4494536221027374,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.774500846862793,0.2664593160152435,1.208923101425171,285.0038757324219,284.95001220703125,303.19390869140625,297.0718078613281,299.3870849609375,297.7840881347656,285.0024108886719,1.0,0.6024616956710815,0.3952946960926056,0.3952946960926056,1.0,1.0,-3.260594606399536,0.9620319604873656,2.29856276512146,0.2250938564538955,0.968061089515686,0.968061089515686,0.0,149.7900848388672,158.0,71620.015625,0.0,2808.634033203125,1.0,278.44256591796875,282.990966796875,300.0622253417969,304.6841125488281,293.1499938964844,293.1499938964844,278.1499938964844,33556.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380464911460876,1.0,0.0,0.0,3.765129804611206,3.7651546001434326,9.459173497816664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.6396484375,0.0,1646.20703125,1895.4371337890625,0.0,2823.468994140625,0.9294022917747498,1.0,0.0,3.0,1.0,0.0
18020340,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8950948119163513,0.418514996767044,0.3781865537166595,298.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8420707583427429,0.3479916751384735,0.3314810693264007,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9535326957702636,0.4972683191299438,0.3485461473464966,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9366407990455629,0.4738539159297943,0.4499608278274536,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7726263999938965,0.2665227651596069,1.2100787162780762,284.8726806640625,284.95001220703125,303.19219970703125,297.0574951171875,299.3828430175781,297.78045654296875,284.8713073730469,1.0,0.6037508249282837,0.3949941396713257,0.3949941396713257,1.0,1.0,-3.264134645462036,0.9624062776565552,2.3017284870147705,0.224805936217308,0.8764103055000305,0.8764103055000305,0.0,151.2672576904297,158.0,72472.078125,0.0,2824.2294921875,1.0,278.1960144042969,282.8441772460937,300.08984375,304.8902587890625,293.1499938964844,293.1499938964844,278.1499938964844,37744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436805605888367,1.0,0.0,0.0,3.729660749435425,3.729685783386232,9.2817941776957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.05078125,0.0,1636.9508056640625,1895.4371337890625,0.0,2876.121337890625,0.9222526550292968,1.0,0.0,3.0,1.0,0.0
18020400,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8916144967079163,0.4181666374206543,0.3779184222221374,298.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8397929668426514,0.3486421406269073,0.3321627378463745,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9499920010566713,0.4974400997161865,0.3487057089805603,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.93293297290802,0.4739684164524078,0.4501361548900604,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7699112892150879,0.2664873301982879,1.210301160812378,284.9034118652344,284.95001220703125,303.1903991699219,297.0431823730469,299.3778991699219,297.7760314941406,284.90478515625,1.0,0.6049113869667053,0.3946935832500458,0.3946935832500458,1.0,1.0,-3.265303611755371,0.961963415145874,2.303340196609497,0.2241825759410858,0.8757950663566589,0.8757950663566589,0.0,153.08116149902344,161.0,72191.3125,0.0,2836.781005859375,1.0,278.15728759765625,282.8728942871094,300.0614624023437,304.7984924316406,293.1499938964844,293.1499938964844,278.45001220703125,38448.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449941873550415,1.0,0.0,0.0,3.657843351364136,3.657867908477783,8.927780754675041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.7978515625,0.0,1560.2730712890625,1895.4371337890625,0.0,2888.40966796875,0.9090684652328492,1.0,0.0,3.0,1.0,0.0
18020460,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.888945996761322,0.4183633923530578,0.3778820335865021,298.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8380530476570129,0.3493199944496155,0.3328430354595184,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9472711086273192,0.498115599155426,0.349022775888443,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.930067777633667,0.4744831323623657,0.4504668116569519,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7677990794181824,0.2666760981082916,1.2108473777770996,285.0188293457031,284.95001220703125,303.1885681152344,297.0289306640625,299.3756408691406,297.7752380371094,285.0197448730469,1.0,0.6060827970504761,0.3944037854671478,0.3944037854671478,1.0,1.0,-3.267508029937744,0.9619101285934448,2.305598020553589,0.2236266136169433,0.957270324230194,0.957270324230194,0.0,154.63250732421875,161.0,71420.46875,0.0,2850.051513671875,1.0,278.401611328125,283.00146484375,300.0064697265625,304.5720520019531,293.1499938964844,293.1499938964844,278.45001220703125,34094.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404203653335571,1.0,0.0,0.0,3.706977367401123,3.707001447677612,9.169235681838472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.2099609375,0.0,1583.0069580078125,1895.4371337890625,0.0,2845.642822265625,0.9181318283081056,1.0,0.0,3.0,1.0,0.0
18020520,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8873353004455566,0.4186842739582062,0.3782138228416443,298.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.836973249912262,0.3500065803527832,0.3335293233394623,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9456858038902284,0.4989345073699951,0.3496149182319641,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9283397197723388,0.4751194417476654,0.4510968923568725,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7665072679519653,0.2669538259506225,1.2122206687927246,285.00372314453125,284.95001220703125,303.1866455078125,297.01470947265625,299.3739929199219,297.7751770019531,285.0022888183594,1.0,0.6073639392852783,0.3941140174865722,0.3941140174865722,1.0,1.0,-3.2718517780303955,0.9625918865203856,2.3092598915100098,0.2233713567256927,0.9681668281555176,0.9681668281555176,0.0,155.8765869140625,164.0,71587.640625,0.0,2866.115478515625,1.0,278.44256591796875,282.9875183105469,300.0048522949219,304.62384033203125,293.1499938964844,293.1499938964844,278.1499938964844,33571.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839877188205719,1.0,0.0,0.0,3.766299247741699,3.766324043273926,9.465050538892684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.27734375,0.0,1647.6986083984375,1895.4371337890625,0.0,2840.567626953125,0.9296772480010986,1.0,0.0,3.0,1.0,0.0
18020580,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8851180672645569,0.4184503257274627,0.3783414661884308,298.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8355095386505127,0.3506636619567871,0.3342157006263733,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9434329271316528,0.4992550611495971,0.3500775396823883,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9259675145149232,0.4753433465957641,0.4515865445137024,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7647802829742432,0.2669973969459533,1.2132887840270996,284.8726806640625,284.95001220703125,303.1846923828125,297.00054931640625,299.36993408203125,297.77178955078125,284.8713073730469,1.0,0.6086305975914001,0.3938242197036743,0.3938242197036743,1.0,1.0,-3.275266408920288,0.962946116924286,2.3123202323913574,0.2230864465236663,0.8765750527381897,0.8765750527381897,0.0,157.3573455810547,164.0,72439.3125,0.0,2881.57666015625,1.0,278.19598388671875,282.8408508300781,300.03271484375,304.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,37754.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454920649528503,1.0,0.0,0.0,3.7306509017944336,3.7306759357452393,9.286723638979312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11713.583984375,0.0,1638.1756591796875,1895.4371337890625,0.0,2893.068115234375,0.9224855899810792,1.0,0.0,3.0,1.0,0.0
18020640,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8818804621696472,0.418090671300888,0.3780644834041595,298.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8334330320358276,0.3513104021549225,0.334894061088562,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.940025508403778,0.4994468688964844,0.3502502739429474,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9224959015846252,0.4754391610622406,0.4517442584037781,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7622758746147156,0.2669427096843719,1.2134250402450562,284.9032897949219,284.95001220703125,303.1827087402344,296.9864807128906,299.3651733398437,297.7677001953125,284.9046630859375,1.0,0.6097685694694519,0.3935344219207763,0.3935344219207763,1.0,1.0,-3.2763118743896484,0.9624862670898438,2.3138256072998047,0.2224684357643127,0.8758732080459595,0.8758732080459595,0.0,159.17294311523438,167.0,72156.3515625,0.0,2893.93798828125,1.0,278.15728759765625,282.869384765625,300.00457763671875,304.73834228515625,293.1499938964844,293.1499938964844,278.45001220703125,38457.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467913269996643,1.0,0.0,0.0,3.658767461776733,3.658792018890381,8.932291848395835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.69921875,0.0,1561.375244140625,1895.4371337890625,0.0,2905.227294921875,0.9092779159545898,1.0,0.0,3.0,1.0,0.0
18020700,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8794053196907043,0.4182767570018768,0.3780181407928467,298.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8318482637405396,0.3519849479198456,0.3355711996555328,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9374373555183412,0.5001477599143982,0.350582867860794,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9198409914970398,0.4759367406368255,0.4520582854747772,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7603288292884827,0.2671131491661072,1.2138880491256714,285.01861572265625,284.95001220703125,303.1806945800781,296.9725036621094,299.36297607421875,297.7671203613281,285.01953125,1.0,0.6109175682067871,0.3932446539402008,0.3932446539402008,1.0,1.0,-3.2783989906311035,0.9623889923095704,2.316009998321533,0.2218886017799377,0.9572526812553406,0.9572526812553406,0.0,160.7242431640625,167.0,71380.390625,0.0,2907.040283203125,1.0,278.4016418457031,282.9979553222656,299.94976806640625,304.511962890625,293.1499938964844,293.1499938964844,278.45001220703125,34105.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842188835144043,1.0,0.0,0.0,3.707707405090332,3.7077317237854,9.172848649541264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.49609375,0.0,1583.9212646484375,1895.4371337890625,0.0,2862.172119140625,0.918300211429596,1.0,0.0,3.0,1.0,0.0
18020760,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8779257535934448,0.4185846745967865,0.3783400654792785,298.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8308728337287903,0.3526690602302551,0.3362547755241394,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9359717965126038,0.5010077953338623,0.351197212934494,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9182626605033876,0.4765525460243225,0.4526712894439697,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7591442465782166,0.2673730552196502,1.2151809930801392,285.0035705566406,284.95001220703125,303.1786193847656,296.9586181640625,299.3615417480469,297.7674255371094,285.00213623046875,1.0,0.612176775932312,0.3929514288902282,0.3929514288902282,1.0,1.0,-3.282637119293213,0.9630178213119508,2.319619417190552,0.2215976417064666,0.9681218266487122,0.9681218266487122,0.0,161.96702575683594,170.0,71544.5234375,0.0,2922.9951171875,1.0,278.4425964355469,282.98419189453125,299.94842529296875,304.5636901855469,293.1499938964844,293.1499938964844,278.1499938964844,33583.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416104316711426,1.0,0.0,0.0,3.766792535781861,3.766817331314087,9.467530048823392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12097.4130859375,0.0,1648.366943359375,1895.4371337890625,0.0,2856.765380859375,0.9297956824302672,1.0,0.0,3.0,1.0,0.0
18020820,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8758753538131714,0.4183299541473388,0.3784528374671936,298.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8295414447784424,0.3533248901367187,0.3369394838809967,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9338834881782532,0.5013957023620605,0.3516973853111267,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9160945415496826,0.4767476618289947,0.4531380832195282,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7575592398643494,0.2673991620540619,1.2161707878112793,284.87274169921875,284.95001220703125,303.1765441894531,296.9448547363281,299.35772705078125,297.7644958496094,284.87139892578125,1.0,0.613422155380249,0.3926581740379333,0.3926581740379333,1.0,1.0,-3.2859554290771484,0.9633225798606871,2.3226327896118164,0.2212787568569183,0.8766341209411621,0.8766341209411621,0.0,163.44564819335938,170.0,72396.3828125,0.0,2938.343994140625,1.0,278.19598388671875,282.837646484375,299.9767761230469,304.7699584960937,293.1499938964844,293.1499938964844,278.1499938964844,37760.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472040891647339,1.0,0.0,0.0,3.731009721755981,3.731034755706787,9.288509659199916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.9365234375,0.0,1638.6456298828125,1895.4371337890625,0.0,2909.090576171875,0.9225744605064392,1.0,0.0,3.0,1.0,0.0
18020880,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8728635311126709,0.4179439842700958,0.3781549036502838,298.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.827637791633606,0.353971391916275,0.3376171290874481,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9307097792625428,0.501676082611084,0.3519242703914642,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9129287004470824,0.4768090844154358,0.4532659649848938,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7552523016929626,0.2673278152942657,1.216230869293213,284.9032287597656,284.95001220703125,303.1744384765625,296.9312438964844,299.3533020019531,297.76092529296875,284.90460205078125,1.0,0.6145398020744324,0.3923649489879608,0.3923649489879608,1.0,1.0,-3.286912441253662,0.9628183841705322,2.32409405708313,0.2206296324729919,0.8758712410926819,0.8758712410926819,0.0,165.25782775878906,173.0,72111.9453125,0.0,2950.5546875,1.0,278.15728759765625,282.86602783203125,299.9491271972656,304.6789245605469,293.1499938964844,293.1499938964844,278.45001220703125,38462.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484845757484436,1.0,0.0,0.0,3.659116983413696,3.659141540527344,8.933998856264225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.71875,0.0,1561.8077392578125,1895.4371337890625,0.0,2921.07861328125,0.9093571901321412,1.0,0.0,3.0,1.0,0.0
18020940,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8705638647079468,0.4181015491485595,0.3780836760997772,298.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8261879086494446,0.3546463549137115,0.3382942974567413,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9283507466316224,0.5024797916412354,0.3523233234882355,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9105326533317566,0.4772707521915436,0.453546792268753,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7534603476524353,0.2674825191497803,1.2166212797164917,285.0184936523437,284.95001220703125,303.1723327636719,296.91778564453125,299.3514709472656,297.76092529296875,285.0193786621094,1.0,0.6156696081161499,0.3920717239379883,0.3920717239379883,1.0,1.0,-3.2889223098754883,0.9626795649528505,2.326242685317993,0.2200183421373367,0.9571784734725952,0.9571784734725952,0.0,166.80477905273438,173.0,71332.6484375,0.0,2963.542724609375,1.0,278.4016418457031,282.9945678710937,299.8947448730469,304.4529113769531,293.1499938964844,293.1499938964844,278.45001220703125,34111.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438476324081421,1.0,0.0,0.0,3.707953929901123,3.707978010177612,9.17406737244164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.1181640625,0.0,1584.2490234375,1895.4371337890625,0.0,2877.68359375,0.9183573126792908,1.0,0.0,3.0,1.0,0.0
18021000,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8691994547843933,0.4183853566646576,0.3783816993236542,298.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8253046870231628,0.3553305864334106,0.3389781415462494,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9270788431167604,0.50343918800354,0.3530087769031524,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9091278314590454,0.477853775024414,0.4541271328926086,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7523770332336426,0.2677271962165832,1.2178449630737305,285.0035705566406,284.95001220703125,303.1701965332031,296.90447998046875,299.3504333496094,297.76177978515625,285.00213623046875,1.0,0.6169108152389526,0.3917784988880157,0.3917784988880157,1.0,1.0,-3.293095111846924,0.9632779359817504,2.329817295074463,0.2197043746709823,0.9681018590927124,0.9681018590927124,0.0,168.04318237304688,176.0,71496.0859375,0.0,2979.449951171875,1.0,278.44256591796875,282.9809265136719,299.8939819335937,304.5049743652344,293.1499938964844,293.1499938964844,278.1499938964844,33587.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432315587997437,1.0,0.0,0.0,3.766927480697632,3.7669520378112793,9.4682081908104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.314453125,0.0,1648.5557861328125,1895.4371337890625,0.0,2871.922119140625,0.9298310279846193,1.0,0.0,3.0,1.0,0.0
18021060,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.867302656173706,0.4181156158447265,0.3784768581390381,298.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8240833282470703,0.355985164642334,0.3396622240543365,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9252066016197203,0.5039049386978149,0.3535705804824829,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9072049260139464,0.478022962808609,0.4545662701129913,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7509207129478455,0.2677380740642547,1.218766450881958,284.87286376953125,284.95001220703125,303.1680908203125,296.8913879394531,299.3468017578125,297.7592163085937,284.8715209960937,1.0,0.6181389093399048,0.3914780616760254,0.3914780616760254,1.0,1.0,-3.2963500022888184,0.9635354280471802,2.332814693450928,0.2193454653024673,0.8767045140266418,0.8767045140266418,0.0,169.51841735839844,176.0,72349.203125,0.0,2994.744384765625,1.0,278.19598388671875,282.8345031738281,299.9230041503906,304.7117919921875,293.1499938964844,293.1499938964844,278.1499938964844,37762.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488001227378845,1.0,0.0,0.0,3.731103181838989,3.731128215789795,9.2889746383662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.337890625,0.0,1638.7633056640625,1895.4371337890625,0.0,2924.03369140625,0.9226006269454956,1.0,0.0,3.0,1.0,0.0
18021120,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8645060062408447,0.4177208542823791,0.3781686127185821,298.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8223171234130859,0.3566296100616455,0.340338259935379,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9222967624664308,0.5042473673820496,0.3538454473018646,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9044168591499328,0.4780647456645965,0.4546728432178497,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7487886548042297,0.2676518559455871,1.218759298324585,284.9032287597656,284.95001220703125,303.1659545898437,296.87847900390625,299.3424987792969,297.7558898925781,284.90460205078125,1.0,0.6192399263381958,0.3911776542663574,0.3911776542663574,1.0,1.0,-3.297244071960449,0.9629849195480348,2.334259033203125,0.2186570018529892,0.8758787512779236,0.8758787512779236,0.0,171.32749938964844,179.0,72064.7265625,0.0,3006.85546875,1.0,278.15728759765625,282.8627014160156,299.8961181640625,304.62158203125,293.1499938964844,293.1499938964844,278.45001220703125,38463.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500587344169617,1.0,0.0,0.0,3.659292697906494,3.6593172550201416,8.934856055020646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.029296875,0.0,1562.0093994140625,1895.4371337890625,0.0,2935.821044921875,0.909393846988678,1.0,0.0,3.0,1.0,0.0
18021180,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.862377941608429,0.4178723990917206,0.3780907988548279,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8209719657897949,0.3573024272918701,0.3410134017467499,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9201611876487732,0.5051077604293823,0.3542852699756622,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.902338206768036,0.4785116016864776,0.4549374282360077,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7471315264701843,0.2677921056747436,1.2190840244293213,285.01837158203125,284.95001220703125,303.16387939453125,296.86578369140625,299.3408203125,297.7561340332031,285.0192565917969,1.0,0.6203538775444031,0.390877217054367,0.390877217054367,1.0,1.0,-3.299194097518921,0.9627999663352966,2.3363940715789795,0.2180050313472747,0.9571195840835572,0.9571195840835572,0.0,172.87147521972656,179.0,71283.375,0.0,3019.76953125,1.0,278.4016418457031,282.9912414550781,299.8424072265625,304.39630126953125,293.1499938964844,293.1499938964844,278.45001220703125,34114.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453834056854248,1.0,0.0,0.0,3.7080698013305664,3.708093881607056,9.174640922537948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.291015625,0.0,1584.4044189453125,1895.4371337890625,0.0,2892.051025390625,0.9183828830718994,1.0,0.0,3.0,1.0,0.0
18021240,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8611285090446472,0.4181520342826843,0.3783842027187347,298.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8201591372489929,0.357984334230423,0.341695100069046,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9190532565116882,0.5061218738555908,0.3550093472003937,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.90112566947937,0.4790825247764587,0.455505222082138,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7461340427398682,0.2680222392082214,1.220242977142334,285.0035400390625,284.95001220703125,303.1617736816406,296.8533020019531,299.33990478515625,297.7572631835937,285.00213623046875,1.0,0.6215797066688538,0.3905768096446991,0.3905768096446991,1.0,1.0,-3.303312301635742,0.963351845741272,2.3399603366851807,0.217648759484291,0.9680790305137634,0.9680790305137634,0.0,174.10740661621094,182.0,71446.8125,0.0,3035.658935546875,1.0,278.44256591796875,282.9777526855469,299.8424072265625,304.448974609375,293.1499938964844,293.1499938964844,278.1499938964844,33589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447247743606567,1.0,0.0,0.0,3.766966819763184,3.76699161529541,9.468406574342224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.05859375,0.0,1648.6220703125,1895.4371337890625,0.0,2885.888671875,0.9298425316810608,1.0,0.0,3.0,1.0,0.0
18021300,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8593791723251343,0.4178797602653503,0.3784763514995575,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8190222978591919,0.3586363494396209,0.3423768877983093,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9173824191093444,0.5066380500793457,0.3556076884269714,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8994324207305908,0.4792405366897583,0.4559335112571716,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7447875142097473,0.2680186927318573,1.221099853515625,284.8730163574219,284.95001220703125,303.15972900390625,296.8410949707031,299.3363952636719,297.7548522949219,284.8717041015625,1.0,0.6227928400039673,0.3902763724327087,0.3902763724327087,1.0,1.0,-3.306514024734497,0.9635833501815796,2.342930793762207,0.2172679156064987,0.8768087029457092,0.8768087029457092,0.0,175.5807647705078,182.0,72302.8359375,0.0,3050.92529296875,1.0,278.19598388671875,282.8314819335937,299.8724060058594,304.6567077636719,293.1499938964844,293.1499938964844,278.1499938964844,37759.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502649664878845,1.0,0.0,0.0,3.731169700622559,3.731194734573364,9.289306035498156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11643.9052734375,0.0,1638.82275390625,1895.4371337890625,0.0,2937.75244140625,0.9226188659667968,1.0,0.0,3.0,1.0,0.0
18021360,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8567827343940735,0.4174830913543701,0.3781663179397583,298.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8173617720603943,0.3592782318592071,0.343050479888916,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9147468209266664,0.5070312023162842,0.3559173941612243,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8969039916992188,0.4792721569538116,0.4560300707817077,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7428057789802551,0.2679183781147003,1.2210290431976318,284.9033508300781,284.95001220703125,303.1576843261719,296.8291320800781,299.33221435546875,297.75164794921875,284.9046936035156,1.0,0.6238794326782227,0.389981210231781,0.389981210231781,1.0,1.0,-3.307356357574463,0.963025152683258,2.3443310260772705,0.2165751010179519,0.8759816288948059,0.8759816288948059,0.0,177.38772583007812,185.0,72020.2421875,0.0,3062.96240234375,1.0,278.15728759765625,282.85955810546875,299.84649658203125,304.56768798828125,293.1499938964844,293.1499938964844,278.45001220703125,38458.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851498007774353,1.0,0.0,0.0,3.659505844116211,3.6595304012298575,8.935897426454176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.740234375,0.0,1562.214111328125,1895.4371337890625,0.0,2949.303466796875,0.9094401597976683,1.0,0.0,3.0,1.0,0.0
18021420,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8548125624656677,0.4176326394081116,0.3780867457389831,298.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8160978555679321,0.3599486947059631,0.3437232673168182,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9128434062004088,0.5079404711723328,0.3563924729824066,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8949704170227051,0.4797105193138122,0.4562858343124389,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7412643432617188,0.2680457234382629,1.221292495727539,285.01837158203125,284.95001220703125,303.1557006835937,296.81744384765625,299.33074951171875,297.7521057128906,285.01922607421875,1.0,0.6249796152114868,0.3896860778331756,0.3896860778331756,1.0,1.0,-3.309259414672852,0.9628341197967528,2.346425294876098,0.2159186154603958,0.9571549892425536,0.9571549892425536,0.0,178.92916870117188,185.0,71238.4765625,0.0,3075.830078125,1.0,278.4016418457031,282.9880676269531,299.793701171875,304.3434753417969,293.1499938964844,293.1499938964844,278.45001220703125,34114.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846781313419342,1.0,0.0,0.0,3.708293437957764,3.708317756652832,9.175748232337356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.1630859375,0.0,1584.661376953125,1895.4371337890625,0.0,2905.133544921875,0.9184306263923644,1.0,0.0,3.0,1.0,0.0
18021480,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8536679148674011,0.4179108738899231,0.3783785402774811,298.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8153408169746399,0.3606283664703369,0.3444027602672577,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9118897914886476,0.5089842677116394,0.357143759727478,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8938449621200562,0.4802739024162292,0.45684614777565,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7403419613838196,0.2682662010192871,1.2224009037017822,285.003662109375,284.95001220703125,303.1537475585937,296.8060607910156,299.3300476074219,297.75341796875,285.00225830078125,1.0,0.6261921525001526,0.3893909156322479,0.3893909156322479,1.0,1.0,-3.313336133956909,0.9633796215057372,2.349956512451172,0.215556338429451,0.9682246446609496,0.9682246446609496,0.0,180.16297912597656,188.0,71404.2265625,0.0,3091.727783203125,1.0,278.44256591796875,282.9747619628906,299.79473876953125,304.3971862792969,293.1499938964844,293.1499938964844,278.1499938964844,33587.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460778594017029,1.0,0.0,0.0,3.767207622528076,3.767232179641724,9.469616202295584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.2255859375,0.0,1648.888916015625,1895.4371337890625,0.0,2898.5498046875,0.9298967719078064,1.0,0.0,3.0,1.0,0.0
18021540,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8520525097846985,0.4176380932331085,0.3784698247909546,298.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8142699599266052,0.3612780570983886,0.3450824022293091,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9104100465774536,0.5095247626304626,0.3577596843242645,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8922623991966248,0.4804240465164184,0.4572672843933105,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7390931844711304,0.2682540416717529,1.2232179641723633,284.873291015625,284.95001220703125,303.15185546875,296.79498291015625,299.32672119140625,297.75115966796875,284.8719787597656,1.0,0.6273923516273499,0.3890957832336426,0.3890957832336426,1.0,1.0,-3.3164989948272705,0.9636067748069764,2.3528921604156494,0.2151709645986557,0.8771061897277832,0.8771061897277832,0.0,181.6345367431641,188.0,72266.0234375,0.0,3106.99365234375,1.0,278.19598388671875,282.8285522460937,299.8259582519531,304.6062316894531,293.1499938964844,293.1499938964844,278.1499938964844,37747.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515885472297668,1.0,0.0,0.0,3.731638431549072,3.731663465499878,9.29164059471077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.361328125,0.0,1639.2742919921875,1895.4371337890625,0.0,2950.151611328125,0.9227222800254822,1.0,0.0,3.0,1.0,0.0
18021600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8496368527412415,0.4172405302524566,0.3781593441963196,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8126901984214783,0.3619175851345062,0.3457536995410919,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9080538153648376,0.5099537372589111,0.3580904006958008,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8898834586143494,0.4804476797580719,0.4573563635349273,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7372423410415649,0.2681439220905304,1.223105788230896,284.9033508300781,284.95001220703125,303.1499938964844,296.7842102050781,299.3226928710937,297.74810791015625,284.9046936035156,1.0,0.6284666657447815,0.3888006210327148,0.3888006210327148,1.0,1.0,-3.317304372787476,0.963033139705658,2.354271411895752,0.2144617736339569,0.8761584758758545,0.8761584758758545,0.0,183.4392852783203,191.0,71986.3125,0.0,3118.9873046875,1.0,278.1572570800781,282.8563537597656,299.8013000488281,304.5188293457031,293.1499938964844,293.1499938964844,278.45001220703125,38451.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527956008911133,1.0,0.0,0.0,3.66023850440979,3.6602630615234375,8.939476288105652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10760.962890625,0.0,1562.9814453125,1895.4371337890625,0.0,2961.46142578125,0.909589946269989,1.0,0.0,3.0,1.0,0.0
