time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021660,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8478076457977295,0.417388916015625,0.3780786991119385,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8114883303642273,0.3625859022140503,0.3464242815971374,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9063824415206908,0.5109023451805115,0.3585914969444275,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8880693316459656,0.4808791577816009,0.4576050043106079,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7358006238937378,0.2682619392871856,1.2233259677886963,285.0184020996094,284.95001220703125,303.14801025390625,296.7738037109375,299.3214416503906,297.748779296875,285.019287109375,1.0,0.6295550465583801,0.3885156810283661,0.3885156810283661,1.0,1.0,-3.319174528121948,0.9628531336784364,2.356321334838867,0.2138147354125976,0.9574016332626344,0.9574016332626344,0.0,184.9784393310547,191.0,71205.3125,0.0,3131.836181640625,1.0,278.40167236328125,282.9849853515625,299.7496643066406,304.29595947265625,293.1499938964844,293.1499938964844,278.45001220703125,34111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480331897735596,1.0,0.0,0.0,3.7090444564819336,3.709068775177002,9.179464655062476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.1357421875,0.0,1585.4959716796875,1895.4371337890625,0.0,2916.852783203125,0.9185938835144044,1.0,0.0,3.0,1.0,0.0
18021720,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8467569351196289,0.4176667332649231,0.3783696889877319,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8107758164405823,0.3632635176181793,0.3471017777919769,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9055825471878052,0.5119873285293579,0.3593706488609314,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8870258927345276,0.4814365208148956,0.4581592679023742,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7349428534507751,0.2684734463691711,1.224393367767334,285.0038757324219,284.95001220703125,303.14569091796875,296.7637939453125,299.32086181640625,297.7503662109375,285.0024719238281,1.0,0.6307564377784729,0.3882307112216949,0.3882307112216949,1.0,1.0,-3.3232245445251465,0.963411808013916,2.3598127365112305,0.2134639918804168,0.9686289429664612,0.9686289429664612,0.0,186.2100067138672,194.0,71374.6171875,0.0,3147.7724609375,1.0,278.44256591796875,282.9718933105469,299.7519836425781,304.3510437011719,293.1499938964844,293.1499938964844,278.1499938964844,33582.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472791910171509,1.0,0.0,0.0,3.7680234909057617,3.768048286437988,9.473719160268956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.2138671875,0.0,1649.807373046875,1895.4371337890625,0.0,2909.794189453125,0.9300788640975952,1.0,0.0,3.0,1.0,0.0
18021780,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8452608585357666,0.4173939228057861,0.3784608244895935,298.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8097557425498962,0.3639109432697296,0.3477793335914612,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9043079018592834,0.5125685930252075,0.3600149750709533,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8855472207069397,0.4815799295902252,0.4585745334625244,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7337751984596252,0.2684520781040191,1.225170016288757,284.8735656738281,284.95001220703125,303.1430053710937,296.7541198730469,299.31744384765625,297.74822998046875,284.87225341796875,1.0,0.6319458484649658,0.3879457414150238,0.3879457414150238,1.0,1.0,-3.3263630867004395,0.9636537432670592,2.3627095222473145,0.2130932658910751,0.8776330351829529,0.8776330351829529,0.0,187.6798248291016,194.0,72244.203125,0.0,3163.068115234375,1.0,278.1959533691406,282.8257141113281,299.78472900390625,304.56182861328125,293.1499938964844,293.1499938964844,278.1499938964844,37727.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527542352676392,1.0,0.0,0.0,3.7328405380249023,3.732865571975708,9.29762791201938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.845703125,0.0,1640.5206298828125,1895.4371337890625,0.0,2961.07421875,0.9229860305786132,1.0,0.0,3.0,1.0,0.0
18021840,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8430039286613464,0.4169952869415283,0.3781499862670898,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8082343935966492,0.3645481169223785,0.3484484255313873,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9022465348243712,0.5130406022071838,0.3603745102882385,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8833073377609253,0.4815959632396698,0.4586568176746368,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7320306897163391,0.2683322429656982,1.2250155210494995,284.9033508300781,284.95001220703125,303.1400146484375,296.7448425292969,299.3132629394531,297.7453308105469,284.9047241210937,1.0,0.6330095529556274,0.387660801410675,0.387660801410675,1.0,1.0,-3.327141284942627,0.963096022605896,2.3640451431274414,0.2124020904302597,0.8765535950660706,0.8765535950660706,0.0,189.4832763671875,197.0,71968.5625,0.0,3175.041259765625,1.0,278.1572570800781,282.853271484375,299.7615661621094,304.4764099121094,293.1499938964844,293.1499938964844,278.45001220703125,38440.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539305329322815,1.0,0.0,0.0,3.66171932220459,3.661743879318237,8.946711318458256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.9423828125,0.0,1564.56201171875,1895.4371337890625,0.0,2972.097900390625,0.9099078178405762,1.0,0.0,3.0,1.0,0.0
18021900,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8412975072860718,0.4171424806118011,0.378068208694458,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8070776462554932,0.3652143180370331,0.3491168320178985,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.900786817073822,0.5140355825424194,0.3609065413475036,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8816035985946655,0.4820210039615631,0.4588987231254577,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.730668842792511,0.2684409320354461,1.2251927852630615,285.0184631347656,284.95001220703125,303.1366577148437,296.73590087890625,299.311767578125,297.7462463378906,285.0193786621094,1.0,0.6340877413749695,0.3873758316040039,0.3873758316040039,1.0,1.0,-3.328984498977661,0.9629039168357848,2.3660807609558105,0.2117451727390289,0.9578430652618408,0.9578430652618408,0.0,191.02105712890625,197.0,71188.265625,0.0,3187.889892578125,1.0,278.4017028808594,282.9820556640625,299.7113342285156,304.2551574707031,293.1499938964844,293.1499938964844,278.45001220703125,34109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491238355636597,1.0,0.0,0.0,3.7105154991149902,3.7105398178100586,9.18674743388692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.1240234375,0.0,1587.164794921875,1895.4371337890625,0.0,2927.06494140625,0.9189189076423644,1.0,0.0,3.0,1.0,0.0
18021960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8403279185295105,0.4174198508262634,0.3783582746982574,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8063990473747253,0.3658898472785949,0.3497923016548157,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9001132249832153,0.5151659846305847,0.3617175221443176,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8806350231170654,0.4825726151466369,0.4594472348690033,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7298625707626343,0.2686437964439392,1.226219654083252,285.0041198730469,284.95001220703125,303.13299560546875,296.7273254394531,299.3109741210937,297.7480773925781,285.0027160644531,1.0,0.6352792382240295,0.387086808681488,0.387086808681488,1.0,1.0,-3.333013772964477,0.963437557220459,2.3695762157440186,0.211370438337326,0.969230592250824,0.969230592250824,0.0,192.25115966796875,200.0,71361.0546875,0.0,3203.880126953125,1.0,278.442626953125,282.96923828125,299.7151184082031,304.31182861328125,293.1499938964844,293.1499938964844,278.1499938964844,33578.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848324716091156,1.0,0.0,0.0,3.76953125,3.7695560455322266,9.4813015039108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.80859375,0.0,1651.55517578125,1895.4371337890625,0.0,2919.582275390625,0.9304170608520508,1.0,0.0,3.0,1.0,0.0
18022020,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8389350771903992,0.4171468317508697,0.3784492611885071,298.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8054161071777344,0.3665349781513214,0.3504677414894104,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8989859819412231,0.5157899856567383,0.362392395734787,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8792521357536316,0.4827093780040741,0.4598568677902221,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7287595272064209,0.2686138153076172,1.2269580364227295,284.8738098144531,284.95001220703125,303.1290283203125,296.7191162109375,299.3072814941406,297.74609375,284.8724975585937,1.0,0.6364590525627136,0.3867977857589721,0.3867977857589721,1.0,1.0,-3.33613395690918,0.9636552929878236,2.372478485107422,0.210976704955101,0.878328263759613,0.878328263759613,0.0,193.71987915039065,200.0,72239.109375,0.0,3219.220458984375,1.0,278.1959228515625,282.822998046875,299.7493896484375,304.5245361328125,293.1499938964844,293.1499938964844,278.1499938964844,37705.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537721037864685,1.0,0.0,0.0,3.734791040420532,3.734816074371338,9.3073469997762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7998046875,0.0,1642.6240234375,1895.4371337890625,0.0,2970.61328125,0.9234164953231812,1.0,0.0,3.0,1.0,0.0
18022080,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8368136882781982,0.4167462885379791,0.3781375885009765,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8039454221725464,0.3671697080135345,0.3511345684528351,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.897081196308136,0.5163054466247559,0.3627815544605255,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8771403431892395,0.482717365026474,0.4599322080612182,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.72709721326828,0.2684846818447113,1.2267638444900513,284.9033203125,284.95001220703125,303.1247253417969,296.71124267578125,299.3027648925781,297.7433166503906,284.9046630859375,1.0,0.6375131607055664,0.3865087330341339,0.3865087330341339,1.0,1.0,-3.33688759803772,0.9630736708641052,2.3738138675689697,0.2102640867233276,0.877068042755127,0.877068042755127,0.0,195.5228881835937,203.0,71966.734375,0.0,3231.183837890625,1.0,278.1572570800781,282.8503112792969,299.72772216796875,304.44097900390625,293.1499938964844,293.1499938964844,278.45001220703125,38430.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854925811290741,1.0,0.0,0.0,3.663888454437256,3.6639130115509033,8.957313752944174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.6572265625,0.0,1566.933349609375,1895.4371337890625,0.0,2981.427001953125,0.9103801250457764,1.0,0.0,3.0,1.0,0.0
18022140,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8352109789848328,0.4168917238712311,0.3780540823936462,298.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8028420209884644,0.3678336441516876,0.3518007397651672,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8957391381263733,0.5173468589782715,0.3633446991443634,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.875537633895874,0.4831355512142181,0.4601669907569885,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7257958650588989,0.2685847282409668,1.226900577545166,285.0185241699219,284.95001220703125,303.1200866699219,296.7037048339844,299.301025390625,297.7444152832031,285.0194396972656,1.0,0.6385818719863892,0.386219710111618,0.386219710111618,1.0,1.0,-3.338706493377685,0.9628565311431884,2.375849962234497,0.2095840722322464,0.9584370851516724,0.9584370851516724,0.0,197.06002807617188,203.0,71186.734375,0.0,3244.03955078125,1.0,278.4017639160156,282.9793701171875,299.6788024902344,304.22125244140625,293.1499938964844,293.1499938964844,278.45001220703125,34110.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850082278251648,1.0,0.0,0.0,3.712616920471192,3.71264123916626,9.197156600748712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.03125,0.0,1589.576416015625,1895.4371337890625,0.0,2936.04150390625,0.9193874597549438,1.0,0.0,3.0,1.0,0.0
18022200,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8343105316162109,0.4171682894229889,0.3783431053161621,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8022079467773438,0.3685069978237152,0.3524740636348724,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8951539397239685,0.5185231566429138,0.364187628030777,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8746376037597656,0.483681172132492,0.4607096910476684,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.725029468536377,0.2687798738479614,1.227890968322754,285.0044250488281,284.95001220703125,303.1151428222656,296.69647216796875,299.3000183105469,297.7464904785156,285.0030517578125,1.0,0.6397643685340881,0.3859306871891022,0.3859306871891022,1.0,1.0,-3.342719316482544,0.9633768200874328,2.379342555999756,0.2091962397098541,0.9700694680213928,0.9700694680213928,0.0,198.2888946533203,206.0,71364.0625,0.0,3260.09375,1.0,278.4425964355469,282.9668273925781,299.68389892578125,304.2794494628906,293.1499938964844,293.1499938964844,278.1499938964844,33574.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492461442947388,1.0,0.0,0.0,3.771675348281861,3.771700143814087,9.492091521678958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11985.98046875,0.0,1654.04443359375,1895.4371337890625,0.0,2928.210205078125,0.9309007525444032,1.0,0.0,3.0,1.0,0.0
18022260,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8330036401748657,0.4168894290924072,0.3784316778182983,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8012867569923401,0.3691502213478088,0.3531475067138672,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.894134521484375,0.5192044973373413,0.3648968338966369,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8733415603637695,0.4838062822818756,0.4611116349697113,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7239753603935242,0.2687422037124634,1.2285950183868408,284.8740539550781,284.95001220703125,303.1098937988281,296.6896057128906,299.2960510253906,297.74468994140625,284.8727111816406,1.0,0.6409353017807007,0.3856342136859894,0.3856342136859894,1.0,1.0,-3.345824956893921,0.9635633230209352,2.3822615146636963,0.2087715566158294,0.8792130351066589,0.8792130351066589,0.0,199.7566680908203,206.0,72251.015625,0.0,3275.488037109375,1.0,278.19586181640625,282.8205261230469,299.7195739746094,304.4939880371094,293.1499938964844,293.1499938964844,278.1499938964844,37680.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546684384346008,1.0,0.0,0.0,3.737438678741455,3.7374637126922607,9.320547746938246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.1083984375,0.0,1645.5185546875,1895.4371337890625,0.0,2979.014404296875,0.9240026473999025,1.0,0.0,3.0,1.0,0.0
18022320,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8309897184371948,0.416471004486084,0.3781095147132873,298.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7999024987220764,0.3697839677333832,0.3538129031658172,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.892379105091095,0.519808292388916,0.3653361797332763,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8713433742523193,0.483791321516037,0.4611707031726837,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7223729491233826,0.2686048746109009,1.2283650636672974,284.9032287597656,284.95001220703125,303.1043701171875,296.6830444335937,299.2913818359375,297.7421875,284.90460205078125,1.0,0.6419807076454163,0.385337769985199,0.385337769985199,1.0,1.0,-3.346562147140503,0.9629506468772888,2.3836114406585693,0.2080286145210266,0.8777462244033813,0.8777462244033813,0.0,201.558822631836,209.0,71982.125,0.0,3287.45556640625,1.0,278.1572265625,282.8475646972656,299.69927978515625,304.4122619628906,293.1499938964844,293.1499938964844,278.45001220703125,38420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558036088943481,1.0,0.0,0.0,3.6667845249176025,3.66680908203125,8.971479132924287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.177734375,0.0,1570.1171875,1895.4371337890625,0.0,2989.6552734375,0.9110132455825806,1.0,0.0,3.0,1.0,0.0
18022380,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8294626474380493,0.4165924191474914,0.3780069351196289,298.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7988696098327637,0.3704478144645691,0.354478508234024,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8911802768707275,0.5209611058235168,0.3659687936306,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8698247075080872,0.4841808378696441,0.4613809287548065,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7211154699325562,0.2686977982521057,1.2284668684005735,285.0186462402344,284.95001220703125,303.0985107421875,296.6767883300781,299.2896423339844,297.74383544921875,285.0195617675781,1.0,0.6430412530899048,0.3850412964820862,0.3850412964820862,1.0,1.0,-3.3483693599700928,0.9627029895782472,2.3856663703918457,0.2073171138763427,0.9592552781105042,0.9592552781105042,0.0,203.0943145751953,209.0,71202.5234375,0.0,3300.34033203125,1.0,278.4018249511719,282.9768981933594,299.651611328125,304.1939392089844,293.1499938964844,293.1499938964844,278.45001220703125,34111.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509290218353271,1.0,0.0,0.0,3.7154324054718018,3.71545672416687,9.21111166007904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.0068359375,0.0,1592.810546875,1895.4371337890625,0.0,2943.972900390625,0.9200162887573242,1.0,0.0,3.0,1.0,0.0
18022440,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8286073803901672,0.4168435931205749,0.3782736361026764,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7982863783836365,0.3711214959621429,0.3551518023014068,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8907193541526794,0.5222557783126831,0.3668916523456573,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8689756393432617,0.4846952855587005,0.4618953764438629,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7203801870346069,0.268887460231781,1.2294286489486694,285.0048522949219,284.95001220703125,303.09234619140625,296.6708374023437,299.2886657714844,297.7464599609375,285.00347900390625,1.0,0.6442162990570068,0.3847448229789734,0.3847448229789734,1.0,1.0,-3.352383136749268,0.9631948471069336,2.389188289642334,0.2068972438573837,0.9711896181106568,0.9711896181106568,0.0,204.320541381836,212.0,71384.9453125,0.0,3316.48876953125,1.0,278.442626953125,282.9647216796875,299.657958984375,304.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33569.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500608801841736,1.0,0.0,0.0,3.774558305740357,3.774583101272583,9.506607057119254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.8291015625,0.0,1657.4029541015625,1895.4371337890625,0.0,2935.8408203125,0.9315500855445862,1.0,0.0,3.0,1.0,0.0
18022500,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.827359676361084,0.4165429472923279,0.3783406019210815,298.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7974281907081604,0.3717643916606903,0.3558251857757568,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8898382186889648,0.5230404734611511,0.3676789402961731,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8677480816841125,0.4847903549671173,0.4622680842876434,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7193624377250671,0.2688446044921875,1.2301089763641355,284.8743896484375,284.95001220703125,303.0859069824219,296.6651916503906,299.2846069335937,297.7450256347656,284.8730163574219,1.0,0.6453803181648254,0.384448379278183,0.384448379278183,1.0,1.0,-3.3554928302764893,0.9633750319480896,2.392117738723755,0.2064626216888427,0.8804051876068115,0.8804051876068115,0.0,205.7862701416016,212.0,72283.5,0.0,3331.97216796875,1.0,278.19580078125,282.8182067871094,299.6949462890625,304.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,37646.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554638624191284,1.0,0.0,0.0,3.7410268783569336,3.7410521507263184,9.338452855445212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.2783203125,0.0,1649.44482421875,1895.4371337890625,0.0,2986.47021484375,0.9247959852218628,1.0,0.0,3.0,1.0,0.0
18022560,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8254259824752808,0.4161097705364227,0.3780021667480469,298.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7961234450340271,0.3723965585231781,0.3564896583557129,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8882301449775696,0.5237178206443787,0.3681792914867401,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8658484220504761,0.4847516417503357,0.4623017609119415,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7177975177764893,0.268700897693634,1.229853272438049,284.9032287597656,284.95001220703125,303.07916259765625,296.6598205566406,299.2797546386719,297.7427062988281,284.90460205078125,1.0,0.646418571472168,0.3841569721698761,0.3841569721698761,1.0,1.0,-3.3562211990356445,0.962769091129303,2.3934521675109863,0.2057260125875473,0.8787183165550232,0.8787183165550232,0.0,207.58856201171875,215.0,72019.5234375,0.0,3343.966064453125,1.0,278.1571960449219,282.844970703125,299.6759033203125,304.3900756835937,293.1499938964844,293.1499938964844,278.45001220703125,38404.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565879464149475,1.0,0.0,0.0,3.6706953048706055,3.670720100402832,8.99062683856755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.1328125,0.0,1574.4078369140625,1895.4371337890625,0.0,2997.009033203125,0.911872148513794,1.0,0.0,3.0,1.0,0.0
18022620,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8239603042602539,0.4162236154079437,0.3778897225856781,298.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7951521277427673,0.373058408498764,0.3571535646915436,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8871420621871948,0.52492755651474,0.3688566386699676,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8644079566001892,0.4851254224777221,0.4624934792518616,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7165639996528625,0.2687879204750061,1.2299273014068604,285.018798828125,284.95001220703125,303.0721435546875,296.6547546386719,299.27783203125,297.7445068359375,285.019775390625,1.0,0.6474716067314148,0.3838655650615692,0.3838655650615692,1.0,1.0,-3.3580126762390137,0.9625258445739746,2.395486831665039,0.2050191164016723,0.9603775143623352,0.9603775143623352,0.0,209.12466430664065,215.0,71240.5625,0.0,3356.88330078125,1.0,278.40191650390625,282.97467041015625,299.6293640136719,304.173095703125,293.1499938964844,293.1499938964844,278.45001220703125,34113.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516917824745178,1.0,0.0,0.0,3.7192440032958975,3.719268560409546,9.230020623363088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6669921875,0.0,1597.196044921875,1895.4371337890625,0.0,2951.118896484375,0.9208680987358092,1.0,0.0,3.0,1.0,0.0
18022680,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8231483101844788,0.4164722263813019,0.378151923418045,298.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7946112751960754,0.373729795217514,0.3578248023986816,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8867579698562622,0.5262678861618042,0.3698150217533111,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8636118769645691,0.48562952876091,0.4629958271980285,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.715846598148346,0.2689726948738098,1.2308651208877563,285.00537109375,284.95001220703125,303.0648498535156,296.64996337890625,299.276611328125,297.7472229003906,285.0039978027344,1.0,0.6486393213272095,0.3835741579532623,0.3835741579532623,1.0,1.0,-3.36201810836792,0.9630224108695984,2.3989956378936768,0.2046026438474655,0.9726781845092772,0.9726781845092772,0.0,210.35064697265625,218.0,71428.8828125,0.0,3373.1171875,1.0,278.4426574707031,282.9628601074219,299.6368408203125,304.2342224121094,293.1499938964844,293.1499938964844,278.1499938964844,33562.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507999181747437,1.0,0.0,0.0,3.7784504890441895,3.778475284576416,9.52622315253393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.1298828125,0.0,1661.9508056640625,1895.4371337890625,0.0,2942.763427734375,0.9324265122413636,1.0,0.0,3.0,1.0,0.0
18022740,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8219552040100098,0.4161701202392578,0.378217339515686,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7938067317008972,0.3743698894977569,0.3584958016872406,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8859630823135376,0.5270891189575195,0.3706307709217071,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8624562621116638,0.4857150912284851,0.4633595049381256,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7148475646972656,0.2689244747161865,1.2315231561660769,284.87469482421875,284.95001220703125,303.0572509765625,296.6454467773437,299.272216796875,297.7457275390625,284.8732604980469,1.0,0.6497960090637207,0.3832827806472778,0.3832827806472778,1.0,1.0,-3.365119695663452,0.9632083773612976,2.4019112586975098,0.2041731178760528,0.8818891644477844,0.8818891644477844,0.0,211.8164520263672,218.0,72339.953125,0.0,3388.673828125,1.0,278.1957092285156,282.8160400390625,299.6750183105469,304.45245361328125,293.1499938964844,293.1499938964844,278.1499938964844,37606.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561888933181763,1.0,0.0,0.0,3.745736122131348,3.745761394500733,9.361978641209134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.6923828125,0.0,1654.6500244140625,1895.4371337890625,0.0,2993.267333984375,0.9258382320404052,1.0,0.0,3.0,1.0,0.0
18022800,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8200855851173401,0.415732741355896,0.3778765499591827,298.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7925719618797302,0.3749988675117492,0.3591574728488922,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8844602108001709,0.5277998447418213,0.3711550235748291,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8606545329093933,0.4856652617454529,0.4633835256099701,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7132940292358398,0.2687735259532928,1.2312397956848145,284.9029541015625,284.95001220703125,303.0494079589844,296.64117431640625,299.2669372558594,297.7432861328125,284.90435791015625,1.0,0.6508262753486633,0.3829913735389709,0.3829913735389709,1.0,1.0,-3.365825891494751,0.9625919461250304,2.403233766555786,0.2034286856651306,0.8798057436943054,0.8798057436943054,0.0,213.6205139160156,221.0,72079.3359375,0.0,3400.672119140625,1.0,278.1571655273437,282.8424072265625,299.6571655273437,304.37420654296875,293.1499938964844,293.1499938964844,278.45001220703125,38392.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573064804077148,1.0,0.0,0.0,3.675680637359619,3.6757051944732666,9.015063824335812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.2314453125,0.0,1579.9581298828125,1895.4371337890625,0.0,3003.745849609375,0.9129638075828552,1.0,0.0,3.0,1.0,0.0
18022860,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.818665623664856,0.4158433377742767,0.3777606785297394,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7916551232337952,0.3756576478481293,0.3598185181617737,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8834570050239563,0.5290459990501404,0.3718564510345459,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8592896461486816,0.486030101776123,0.4635657072067261,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7120635509490967,0.2688538134098053,1.231282353401184,285.0189514160156,284.95001220703125,303.041259765625,296.6371765136719,299.2647399902344,297.7450561523437,285.0199584960937,1.0,0.651870846748352,0.3827100396156311,0.3827100396156311,1.0,1.0,-3.367589235305786,0.9623619914054872,2.4052274227142334,0.2027380913496017,0.9617238640785216,0.9617238640785216,0.0,215.1582794189453,221.0,71299.640625,0.0,3413.597900390625,1.0,278.4020080566406,282.9726257324219,299.6116638183594,304.1582946777344,293.1499938964844,293.1499938964844,278.45001220703125,34118.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85239177942276,1.0,0.0,0.0,3.7240025997161865,3.724026918411255,9.25365327475447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.7392578125,0.0,1602.709228515625,1895.4371337890625,0.0,2957.677734375,0.9219350218772888,1.0,0.0,3.0,1.0,0.0
18022920,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8178871273994446,0.4160908460617065,0.3780209720134735,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7911521196365356,0.3763260245323181,0.3604868948459625,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8831354379653931,0.5304219126701355,0.3728399276733398,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8585442900657654,0.4865273237228393,0.4640608131885528,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7113518714904785,0.2690331935882568,1.2321933507919312,285.005859375,284.95001220703125,303.0328674316406,296.6334533691406,299.26324462890625,297.74774169921875,285.0045166015625,1.0,0.6530304551124573,0.3824287354946136,0.3824287354946136,1.0,1.0,-3.371577978134156,0.9628755450248718,2.4087026119232178,0.2023390829563141,0.9743877649307252,0.9743877649307252,0.0,216.38409423828125,224.0,71492.65625,0.0,3429.899169921875,1.0,278.44268798828125,282.96124267578125,299.6201477050781,304.2206726074219,293.1499938964844,293.1499938964844,278.1499938964844,33561.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514784574508667,1.0,0.0,0.0,3.7831997871398926,3.783224582672119,9.550185495754704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.1328125,0.0,1667.55712890625,1895.4371337890625,0.0,2949.1201171875,0.9334994554519652,1.0,0.0,3.0,1.0,0.0
18022980,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8167328238487244,0.4157868325710296,0.3780852556228637,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7903963923454285,0.3769627213478088,0.3611548840999603,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.882415771484375,0.531273603439331,0.3736786544322967,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8574556708335876,0.4866045713424682,0.4644176065921783,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7103553414344788,0.2689791619777679,1.232827067375183,284.8749389648437,284.95001220703125,303.024169921875,296.62994384765625,299.25848388671875,297.74609375,284.8734130859375,1.0,0.6541789770126343,0.3821474015712738,0.3821474015712738,1.0,1.0,-3.374664783477783,0.9630799889564514,2.411584854125977,0.201928973197937,0.8835564851760864,0.8835564851760864,0.0,217.8499298095703,224.0,72415.890625,0.0,3445.511962890625,1.0,278.19561767578125,282.8140563964844,299.65936279296875,304.44061279296875,293.1499938964844,293.1499938964844,278.1499938964844,37568.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568523526191711,1.0,0.0,0.0,3.7513062953948975,3.751331567764282,9.389842716700514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.45703125,0.0,1660.8839111328125,1895.4371337890625,0.0,2999.488037109375,0.9270750880241394,1.0,0.0,3.0,1.0,0.0
18023040,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8149018883705139,0.4153436124324798,0.3777411580085754,298.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7892254590988159,0.3775880038738251,0.3618133068084717,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8810070157051086,0.5320127010345459,0.3742229640483856,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8557436466217041,0.4865431785583496,0.4644322991371155,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7087884545326233,0.2688204646110534,1.2325137853622437,284.9026794433594,284.95001220703125,303.0152587890625,296.6266784667969,299.2528381347656,297.74346923828125,284.9040832519531,1.0,0.6552003026008606,0.3818660676479339,0.3818660676479339,1.0,1.0,-3.375340223312378,0.9624789953231812,2.4128613471984863,0.2012047171592712,0.8810724020004272,0.8810724020004272,0.0,219.65603637695312,227.0,72157.8125,0.0,3457.494873046875,1.0,278.1571350097656,282.8400573730469,299.642578125,304.36383056640625,293.1499938964844,293.1499938964844,278.45001220703125,38382.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857962965965271,1.0,0.0,0.0,3.681464433670044,3.681489229202272,9.043458248925162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.06640625,0.0,1586.43994140625,1895.4371337890625,0.0,3009.901611328125,0.9142389297485352,1.0,0.0,3.0,1.0,0.0
18023100,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8135071396827698,0.4154491424560547,0.3776203393936157,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7883581519126892,0.3782432079315185,0.3624709844589233,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8800795674324036,0.533291220664978,0.3749453425407409,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8544471859931946,0.4868979156017303,0.4646042585372925,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7075445055961609,0.26889368891716,1.2325233221054075,285.0190124511719,284.95001220703125,303.0060729980469,296.6236572265625,299.2502746582031,297.7451477050781,285.0200500488281,1.0,0.6562355160713196,0.3815847635269165,0.3815847635269165,1.0,1.0,-3.3770668506622314,0.9622339010238647,2.414832830429077,0.2005040943622589,0.963205337524414,0.963205337524414,0.0,221.1956024169922,227.0,71375.2109375,0.0,3470.407958984375,1.0,278.40216064453125,282.9708251953125,299.59796142578125,304.1487731933594,293.1499938964844,293.1499938964844,278.45001220703125,34129.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530314564704895,1.0,0.0,0.0,3.729468107223511,3.729492664337158,9.280835797653708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.40234375,0.0,1609.091064453125,1895.4371337890625,0.0,2963.671630859375,0.923163890838623,1.0,0.0,3.0,1.0,0.0
18023160,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8127492666244507,0.4156934022903442,0.3778769075870514,298.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7878891229629517,0.3789080679416656,0.3631360828876495,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8798131346702576,0.5346989035606384,0.3759512305259704,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8537465333938599,0.4873865842819214,0.4650906920433044,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.706835925579071,0.2690673470497131,1.233405828475952,285.0062561035156,284.95001220703125,302.9966125488281,296.620849609375,299.2484130859375,297.74774169921875,285.00494384765625,1.0,0.6573860049247742,0.3813000023365021,0.3813000023365021,1.0,1.0,-3.3810293674468994,0.9627225399017334,2.418306827545166,0.20008285343647,0.976184606552124,0.976184606552124,0.0,222.42140197753903,230.0,71570.5234375,0.0,3486.753662109375,1.0,278.4427490234375,282.9598083496094,299.6073608398437,304.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,33566.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520951271057129,1.0,0.0,0.0,3.788543224334717,3.788568019866944,9.577182709108456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.7431640625,0.0,1673.93359375,1895.4371337890625,0.0,2954.897705078125,0.9347092509269714,1.0,0.0,3.0,1.0,0.0
18023220,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8116160035133362,0.4153851866722107,0.3779382407665252,298.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7871776819229126,0.3795408606529236,0.3638006150722503,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8791605234146118,0.5355764627456665,0.3768101930618286,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8527176976203918,0.4874534010887146,0.465438961982727,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7058496475219727,0.2690071761608124,1.2340140342712402,284.87506103515625,284.95001220703125,302.9869079589844,296.6182556152344,299.24322509765625,297.7458801269531,284.8735046386719,1.0,0.6585254073143005,0.3810152411460876,0.3810152411460876,1.0,1.0,-3.384092092514038,0.9629029035568236,2.421189069747925,0.1996518969535827,0.8852784633636475,0.8852784633636475,0.0,223.8874053955078,230.0,72504.3203125,0.0,3502.40087890625,1.0,278.19549560546875,282.8122253417969,299.64752197265625,304.4335632324219,293.1499938964844,293.1499938964844,278.1499938964844,37534.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574512600898743,1.0,0.0,0.0,3.757387399673462,3.757412672042847,9.420310220775718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.3203125,0.0,1667.77685546875,1895.4371337890625,0.0,3005.103271484375,0.9284297823905944,1.0,0.0,3.0,1.0,0.0
18023280,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8097963333129883,0.4149335920810699,0.37758868932724,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7860648036003113,0.3801618218421936,0.3644553124904632,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8778353333473206,0.5363379716873169,0.3773708939552307,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.851085901260376,0.4873780012130737,0.4654422402381897,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.704308271408081,0.2688404023647308,1.2336697578430176,284.9022827148437,284.95001220703125,302.9769897460937,296.61590576171875,299.23712158203125,297.7430419921875,284.9037170410156,1.0,0.6595367789268494,0.3807304799556732,0.3807304799556732,1.0,1.0,-3.3847250938415527,0.9622739553451538,2.4224510192871094,0.198907196521759,0.8823568820953369,0.8823568820953369,0.0,225.6959686279297,233.0,72246.5859375,0.0,3514.342041015625,1.0,278.1571044921875,282.8378601074219,299.6316223144531,304.35797119140625,293.1499938964844,293.1499938964844,278.45001220703125,38378.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585509061813354,1.0,0.0,0.0,3.687634706497192,3.687659502029419,9.07379785530793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.2841796875,0.0,1593.427001953125,1895.4371337890625,0.0,3015.4150390625,0.9156046509742736,1.0,0.0,3.0,1.0,0.0
18023340,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8084047436714172,0.4150315523147583,0.3774606883525848,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7852421402931213,0.3808129131793976,0.3651091456413269,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8769739270210266,0.5376424789428711,0.3781099617481231,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8498495817184448,0.4877201020717621,0.4656016528606415,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7030987739562988,0.26890629529953,1.233644962310791,285.0190124511719,284.95001220703125,302.966796875,296.6137084960937,299.2341613769531,297.7445678710937,285.02008056640625,1.0,0.6605613827705383,0.3804457187652588,0.3804457187652588,1.0,1.0,-3.386402130126953,0.9619975686073304,2.424404621124268,0.1981833130121231,0.964688003063202,0.964688003063202,0.0,227.2377777099609,233.0,71459.203125,0.0,3527.21337890625,1.0,278.4022827148437,282.9692077636719,299.5878601074219,304.1435241699219,293.1499938964844,293.1499938964844,278.45001220703125,34145.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536000847816467,1.0,0.0,0.0,3.7352163791656494,3.735240936279297,9.309467827733896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.310546875,0.0,1615.8590087890625,1895.4371337890625,0.0,2969.000732421875,0.9244605302810668,1.0,0.0,3.0,1.0,0.0
18023400,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8076543211936951,0.4152701497077942,0.3777115941047668,298.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7848033308982849,0.3814736902713775,0.3657704293727875,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8767544627189636,0.5390751957893372,0.3791339099407196,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8491876721382141,0.4881976842880249,0.4660772681236267,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7024157047271729,0.2690739631652832,1.2344985008239746,285.00665283203125,284.95001220703125,302.95635986328125,296.6117553710937,299.2319030761719,297.7469787597656,285.0053100585937,1.0,0.6617014408111572,0.3801609575748443,0.3801609575748443,1.0,1.0,-3.390327215194702,0.9624663591384888,2.427860975265503,0.1977476477622985,0.9780049324035645,0.9780049324035645,0.0,228.4637908935547,221.0,71656.0,0.0,3543.575927734375,1.0,278.4427795410156,282.9586181640625,299.5980529785156,304.2077331542969,293.1499938964844,293.1499938964844,278.1499938964844,33573.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526413440704346,1.0,0.0,0.0,3.794100046157837,3.7941250801086426,9.605298600945389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.7001953125,0.0,1680.6014404296875,1895.4371337890625,0.0,2960.01611328125,0.935971736907959,1.0,0.0,3.0,1.0,0.0
18023460,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8088017702102661,0.4149580001831054,0.3776683807373047,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7863866090774536,0.3821021318435669,0.3663260638713836,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8786808848381042,0.5399720072746277,0.3799304962158203,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8505192995071411,0.4882520735263824,0.4663093388080597,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7035170793533325,0.2690086364746094,1.234581708908081,284.8743896484375,284.95001220703125,302.9457092285156,296.6099548339844,299.2262878417969,297.7450561523437,284.8726806640625,1.0,0.661026656627655,0.3798695206642151,0.3798695206642151,1.0,1.0,-3.3922905921936035,0.9622544646263124,2.4300360679626465,0.1972076594829559,0.8863850831985474,0.8863850831985474,0.0,227.2221527099609,221.0,72582.21875,0.0,3541.02392578125,1.0,278.19537353515625,282.81011962890625,299.6389465332031,304.4299621582031,293.1499938964844,293.1499938964844,278.1499938964844,37530.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579707145690918,1.0,0.0,0.0,3.763181209564209,3.7632064819335938,9.449385061088832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.546875,0.0,1674.576416015625,1895.4371337890625,0.0,3009.97412109375,0.9297217130661012,1.0,0.0,3.0,1.0,0.0
