time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023520,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8104679584503174,0.4145136475563049,0.3771677613258362,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7887891530990601,0.3827195465564728,0.3668167889118194,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8813051581382751,0.540759801864624,0.3803879022598266,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8525024652481079,0.488170713186264,0.4661433696746826,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7051720023155212,0.2688465714454651,1.2334743738174438,284.90057373046875,284.95001220703125,302.934814453125,296.6083679199219,299.2198181152344,297.7422790527344,284.9019470214844,1.0,0.6596062779426575,0.3795780837535858,0.3795780837535858,1.0,1.0,-3.3912997245788574,0.9610620141029358,2.4302377700805664,0.196269005537033,0.8823204040527344,0.8823204040527344,0.0,224.8961181640625,209.0,72292.03125,0.0,3525.220703125,1.0,278.15704345703125,282.83544921875,299.6236572265625,304.3535461425781,293.1499938964844,293.1499938964844,278.45001220703125,38447.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85901939868927,1.0,0.0,0.0,3.69178318977356,3.691807985305786,9.094224537875562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.1240234375,0.0,1598.672607421875,1895.4371337890625,0.0,3019.80859375,0.9165604710578918,1.0,0.0,3.0,1.0,0.0
18023580,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8133628964424133,0.4146368503570556,0.3768686354160309,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7923175692558289,0.3833687305450439,0.3672726452350616,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.885343074798584,0.5421082377433777,0.3810068666934967,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8557496666908264,0.4885208308696747,0.4661082327365875,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7079132199287415,0.2689325511455536,1.232576608657837,285.016845703125,284.95001220703125,302.9236755371094,296.60693359375,299.2167053222656,297.744140625,285.0178527832031,1.0,0.6577152609825134,0.3792866766452789,0.3792866766452789,1.0,1.0,-3.3911051750183105,0.9601395130157472,2.4309656620025635,0.1953189969062805,0.9637343287467957,0.9637343287467957,0.0,221.39752197265625,209.0,71468.6796875,0.0,3504.519775390625,1.0,278.4023742675781,282.967041015625,299.580322265625,304.1373596191406,293.1499938964844,293.1499938964844,278.45001220703125,34228.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539755940437317,1.0,0.0,0.0,3.737573146820069,3.737597703933716,9.321217930846616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.85546875,0.0,1619.2288818359375,1895.4371337890625,0.0,2972.52001953125,0.925043284893036,1.0,0.0,3.0,1.0,0.0
18023640,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8175285458564758,0.4149160981178283,0.3769385516643524,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7969634532928467,0.3840290606021881,0.3677113950252533,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8908751606941223,0.5435959696769714,0.381901741027832,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8603696823120117,0.4890182912349701,0.4663755893707275,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7117670774459839,0.2691354751586914,1.2325023412704468,285.0037841796875,284.95001220703125,302.9123229980469,296.6056823730469,299.21435546875,297.7470397949219,285.0023803710937,1.0,0.655587911605835,0.3789952397346496,0.3789952397346496,1.0,1.0,-3.393023729324341,0.9599164128303528,2.4331071376800537,0.1946395188570022,0.9757302403450012,0.9757302403450012,0.0,216.9165802001953,197.0,71628.2265625,0.0,3483.0869140625,1.0,278.4427795410156,282.9564819335937,299.5909118652344,304.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33678.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852898359298706,1.0,0.0,0.0,3.7944161891937256,3.7944412231445312,9.60689931162051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.0595703125,0.0,1681.7977294921875,1895.4371337890625,0.0,2962.42431640625,0.936103105545044,1.0,0.0,3.0,1.0,0.0
18023700,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8218428492546082,0.4146580696105957,0.3768092691898346,298.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8019676208496094,0.3846583068370819,0.3681317269802093,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8967192769050598,0.5445560216903687,0.3826392889022827,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.865336000919342,0.4891038537025451,0.4664963185787201,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7157298922538757,0.269119530916214,1.232133150100708,284.87237548828125,284.95001220703125,302.9007568359375,296.6045837402344,299.2087097167969,297.7454833984375,284.8708801269531,1.0,0.6531926989555359,0.3787038028240204,0.3787038028240204,1.0,1.0,-3.393968343734741,0.9593638777732848,2.4346044063568115,0.1939445585012436,0.8837814927101135,0.8837814927101135,0.0,212.19094848632807,197.0,72518.6484375,0.0,3457.923828125,1.0,278.1954040527344,282.8096008300781,299.63232421875,304.4198303222656,293.1499938964844,293.1499938964844,278.1499938964844,37704.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580908179283142,1.0,0.0,0.0,3.7600038051605225,3.7600290775299072,9.433434229322302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.349609375,0.0,1672.1697998046875,1895.4371337890625,0.0,3011.100341796875,0.9291048645973206,1.0,0.0,3.0,1.0,0.0
18023760,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8259217739105225,0.4142735302448272,0.3762706816196441,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8070241808891296,0.3852772414684295,0.3685294687747955,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.902428388595581,0.5454161763191223,0.3830741047859192,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8702247142791748,0.4890608787536621,0.4662691652774811,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7194672226905823,0.2690127789974212,1.2308149337768557,284.9002685546875,284.95001220703125,302.88897705078125,296.6036376953125,299.202392578125,297.7431030273437,284.90167236328125,1.0,0.6504815220832825,0.3784545958042145,0.3784545958042145,1.0,1.0,-3.392465114593506,0.9581180214881896,2.434347152709961,0.1930539608001709,0.8805401921272278,0.8805401921272278,0.0,207.4554443359375,185.0,72216.609375,0.0,3426.986572265625,1.0,278.1570739746094,282.8365478515625,299.6176452636719,304.3424072265625,293.1499938964844,293.1499938964844,278.45001220703125,38538.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590044379234314,1.0,0.0,0.0,3.687066078186035,3.6870908737182617,9.070999453797412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.1318359375,0.0,1593.98388671875,1895.4371337890625,0.0,3019.668212890625,0.9155970215797424,1.0,0.0,3.0,1.0,0.0
18023820,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.830902099609375,0.4144476056098938,0.3759558200836181,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8126963973045349,0.3859278857707977,0.3689175546169281,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9094616770744324,0.5468353033065796,0.3836917877197265,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8761275410652161,0.4894457757472992,0.4661996960639953,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7238522171974182,0.2691512703895569,1.2298318147659302,285.0164794921875,284.95001220703125,302.876953125,296.60284423828125,299.1994323730469,297.7452697753906,285.0174560546875,1.0,0.647647500038147,0.3782053589820862,0.3782053589820862,1.0,1.0,-3.392023801803589,0.9572377800941468,2.434786081314087,0.192192867398262,0.9618154168128968,0.9618154168128968,0.0,202.1919708251953,185.0,71395.1171875,0.0,3395.4912109375,1.0,278.4022521972656,282.9681091308594,299.5751647949219,304.1268920898437,293.1499938964844,293.1499938964844,278.45001220703125,34257.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538658022880554,1.0,0.0,0.0,3.732779264450073,3.7328038215637207,9.297323231294286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.2919921875,0.0,1613.89599609375,1895.4371337890625,0.0,2971.490966796875,0.9239991903305054,1.0,0.0,3.0,1.0,0.0
18023880,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8370699286460876,0.4147669970989227,0.3760179579257965,298.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.819084107875824,0.3865891396999359,0.3693067729473114,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9184013605117798,0.5483846664428711,0.3845950663089752,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.883329451084137,0.489970862865448,0.4664455950260162,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7291228175163269,0.2694009244441986,1.2297388315200806,285.00347900390625,284.95001220703125,302.86474609375,296.6021728515625,299.1972351074219,297.7483825683594,285.0021057128906,1.0,0.6448304653167725,0.3779561519622803,0.3779561519622803,1.0,1.0,-3.3938350677490234,0.9571016430854796,2.4367334842681885,0.1916185766458511,0.9737194180488586,0.9737194180488586,0.0,196.4226837158203,173.0,71555.8125,0.0,3366.2763671875,1.0,278.4427490234375,282.9577331542969,299.5867004394531,304.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,33696.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527304530143738,1.0,0.0,0.0,3.78944993019104,3.7894749641418457,9.581767699273769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.9453125,0.0,1676.0260009765625,1895.4371337890625,0.0,2960.851318359375,0.934997260570526,1.0,0.0,3.0,1.0,0.0
18023940,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8433590531349182,0.4145448505878448,0.3758872449398041,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8255360126495361,0.387218713760376,0.3696907460689544,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9277358651161194,0.549399197101593,0.3853453993797302,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8907153010368347,0.4900800585746765,0.4665533006191253,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7344960570335388,0.269427627325058,1.2293939590454102,284.8728332519531,284.95001220703125,302.8523254394531,296.6016540527344,299.19158935546875,297.7469482421875,284.8714294433594,1.0,0.6419287919998169,0.377706915140152,0.377706915140152,1.0,1.0,-3.3947629928588867,0.9566668272018432,2.438096284866333,0.1910402476787567,0.8822662234306335,0.8822662234306335,0.0,190.76071166992188,173.0,72442.9453125,0.0,3335.60888671875,1.0,278.19549560546875,282.81170654296875,299.6289367675781,304.4109802246094,293.1499938964844,293.1499938964844,278.1499938964844,37740.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578917384147644,1.0,0.0,0.0,3.7543258666992174,3.754351139068604,9.404965339854244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.0029296875,0.0,1665.7589111328125,1895.4371337890625,0.0,3009.233642578125,0.927852213382721,1.0,0.0,3.0,1.0,0.0
18024000,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8493816256523132,0.4141933917999267,0.3753544092178345,298.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8318959474563599,0.3878377079963684,0.3700617551803589,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9367382526397704,0.5503128170967102,0.3857975304126739,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8978398442268372,0.4900586307048797,0.4663207232952118,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7396793365478516,0.2693600058555603,1.2281321287155151,284.9010314941406,284.95001220703125,302.8396911621094,296.60125732421875,299.1851501464844,297.7445983886719,284.90240478515625,1.0,0.6388434171676636,0.377457708120346,0.377457708120346,1.0,1.0,-3.393316507339477,0.9554479122161864,2.437868595123291,0.1901596933603286,0.879499614238739,0.879499614238739,0.0,185.3467559814453,161.0,72146.015625,0.0,3300.9189453125,1.0,278.1571044921875,282.8388061523437,299.6149597167969,304.3346252441406,293.1499938964844,293.1499938964844,278.45001220703125,38532.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587839007377625,1.0,0.0,0.0,3.68172550201416,3.6817502975463854,9.044740636454662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.986328125,0.0,1587.8690185546875,1895.4371337890625,0.0,3017.60009765625,0.9144038558006288,1.0,0.0,3.0,1.0,0.0
18024060,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8565455079078674,0.4143913090229034,0.3750464022159576,298.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.839134693145752,0.3884879052639007,0.3704299926757812,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9468970894813538,0.5517817139625549,0.386436402797699,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9061421751976012,0.4904589653015136,0.4662490487098694,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7457373142242432,0.2695312201976776,1.2272168397903442,285.0168762207031,284.95001220703125,302.8268737792969,296.6009826660156,299.1820983886719,297.7467956542969,285.017822265625,1.0,0.6357317566871643,0.3772288262844085,0.3772288262844085,1.0,1.0,-3.392964124679565,0.9546527862548828,2.4383113384246826,0.1893612146377563,0.96073716878891,0.96073716878891,0.0,179.59007263183594,161.0,71333.1953125,0.0,3266.777587890625,1.0,278.4021301269531,282.969970703125,299.5731201171875,304.12030029296875,293.1499938964844,293.1499938964844,278.45001220703125,34235.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536335229873657,1.0,0.0,0.0,3.727962017059326,3.7279865741729736,9.273340992876912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.3955078125,0.0,1608.15966796875,1895.4371337890625,0.0,2969.31396484375,0.9229048490524292,1.0,0.0,3.0,1.0,0.0
18024120,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8653011918067932,0.4147282838821411,0.3751130998134613,298.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8476032614707947,0.3891481161117553,0.3708041310310364,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.958337664604187,0.553374707698822,0.3873614370822906,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9167084693908693,0.4909943044185638,0.4664925038814544,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.753073513507843,0.269808292388916,1.2271898984909058,285.003662109375,284.95001220703125,302.8138427734375,296.600830078125,299.17974853515625,297.7498779296875,285.0022888183594,1.0,0.6327075958251953,0.376999944448471,0.376999944448471,1.0,1.0,-3.3948652744293213,0.95460444688797,2.440260648727417,0.1888522803783416,0.9725889563560486,0.9725889563560486,0.0,173.4611053466797,149.0,71499.625,0.0,3235.604248046875,1.0,278.4427185058594,282.95947265625,299.58526611328125,304.1846008300781,293.1499938964844,293.1499938964844,278.1499938964844,33677.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524956703186035,1.0,0.0,0.0,3.785004377365112,3.785029172897339,9.559298632666469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.556640625,0.0,1670.5989990234375,1895.4371337890625,0.0,2958.65087890625,0.9339815378189088,1.0,0.0,3.0,1.0,0.0
18024180,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8743469715118408,0.4145228266716003,0.3749876022338867,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8565192222595215,0.3897762596607208,0.3711765110492706,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9692606925964355,0.5544273257255554,0.3881322741508484,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9279913306236268,0.491111546754837,0.466598242521286,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7607559561729431,0.2698596119880676,1.226911544799805,284.873291015625,284.95001220703125,302.8006286621094,296.60076904296875,299.1739501953125,297.74835205078125,284.8719177246094,1.0,0.6296492218971252,0.3767710626125335,0.3767710626125335,1.0,1.0,-3.395887851715088,0.9542598128318788,2.4416279792785645,0.1883402615785598,0.881403923034668,0.881403923034668,0.0,167.54019165039062,149.0,72388.4375,0.0,3203.604248046875,1.0,278.1955871582031,282.813720703125,299.6280517578125,304.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,37736.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576629161834717,1.0,0.0,0.0,3.7498860359191895,3.749911308288574,9.38273444717197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.0302734375,0.0,1660.5084228515625,1895.4371337890625,0.0,3007.087890625,0.926851451396942,1.0,0.0,3.0,1.0,0.0
18024240,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.88316410779953,0.4141875207424164,0.3744626641273498,298.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.865589439868927,0.3903935849666595,0.3715385794639587,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9790884852409364,0.5553790330886841,0.3886049687862396,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9390016198158264,0.4910974502563476,0.4663655757904053,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7683705687522888,0.2698143422603607,1.2257198095321655,284.90155029296875,284.95001220703125,302.7872314453125,296.6007995605469,299.1673278808594,297.74591064453125,284.9029235839844,1.0,0.6264421939849854,0.376542180776596,0.376542180776596,1.0,1.0,-3.394548892974853,0.9531368613243104,2.441412210464477,0.1875289678573608,0.8788871169090271,0.8788871169090271,0.0,161.94232177734375,137.0,72097.40625,0.0,3168.136474609375,1.0,278.1571350097656,282.8408203125,299.61456298828125,304.33062744140625,293.1499938964844,293.1499938964844,278.45001220703125,38513.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585602045059204,1.0,0.0,0.0,3.677712917327881,3.6777377128601074,9.025035865306564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.48828125,0.0,1583.1673583984375,1895.4371337890625,0.0,3015.501953125,0.9134972095489502,1.0,0.0,3.0,1.0,0.0
18024300,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8935860991477966,0.4143968820571899,0.3741618394851684,298.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8761327266693115,0.3910418748855591,0.3718995749950409,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9893772006034852,0.5568860769271851,0.3892660439014435,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9513921141624452,0.4915022552013397,0.4662939608097076,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7773350477218628,0.2700044214725494,1.2248709201812744,285.0170593261719,284.95001220703125,302.7736511230469,296.6009521484375,299.1640319824219,297.7480163574219,285.0179443359375,1.0,0.6232354640960693,0.3763132989406585,0.3763132989406585,1.0,1.0,-3.3943030834198,0.9523800611495972,2.441922903060913,0.1867430061101913,0.959999680519104,0.959999680519104,0.0,156.05064392089844,137.0,71291.078125,0.0,3133.453125,1.0,278.40203857421875,282.9716186523437,299.5731201171875,304.1172180175781,293.1499938964844,293.1499938964844,278.45001220703125,34213.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534144759178162,1.0,0.0,0.0,3.724386692047119,3.724411249160767,9.255562645194004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.0322265625,0.0,1603.8743896484375,1895.4371337890625,0.0,2967.26123046875,0.922086775302887,1.0,0.0,3.0,1.0,0.0
18024360,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.905951201915741,0.4147408604621887,0.3742390275001526,298.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8883420825004578,0.3916997611522674,0.3722738325595855,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.5585208535194397,0.3896061480045318,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9649449586868286,0.4920381009578705,0.4665423631668091,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7879306077957153,0.2702961266040802,1.224931001663208,285.0036315917969,284.95001220703125,302.7598571777344,296.6011657714844,299.1614074707031,297.75103759765625,285.0021667480469,1.0,0.6201005578041077,0.3760846853256225,0.3760846853256225,1.0,1.0,-3.39566421508789,0.9521443843841552,2.443519830703736,0.1863123774528503,0.9717190265655518,0.9717190265655518,0.0,149.95802307128906,140.0,71455.5078125,0.0,3101.159423828125,1.0,278.4427185058594,282.9608764648437,299.58563232421875,304.1821594238281,293.1499938964844,293.1499938964844,278.1499938964844,33663.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522801399230957,1.0,0.0,0.0,3.781680822372437,3.781705856323242,9.542519592287135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.537109375,0.0,1666.55224609375,1895.4371337890625,0.0,2956.631591796875,0.9332202076911926,1.0,0.0,3.0,1.0,0.0
18024420,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.910833775997162,0.4145039319992065,0.3742474615573883,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.89326411485672,0.3923220336437225,0.3727933764457702,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.5601621270179749,0.3847486078739166,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9698335528373718,0.4921217262744903,0.4667846262454986,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7920143604278564,0.2703324258327484,1.2253670692443848,284.86944580078125,284.95001220703125,302.74591064453125,296.6014709472656,299.15692138671875,297.7521667480469,284.867919921875,1.0,0.6184074282646179,0.3758560419082641,0.3758560419082641,1.0,1.0,-3.391101121902466,0.9499562978744508,2.4411447048187256,0.1851932108402252,0.8772696852684021,0.8772696852684021,0.0,147.59042358398438,140.0,72245.7890625,0.0,3077.430908203125,1.0,278.1957092285156,282.81304931640625,299.62847900390625,304.40069580078125,293.1499938964844,293.1499938964844,278.1499938964844,37917.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574115037918091,1.0,0.0,0.0,3.7430977821350098,3.7431230545043945,9.348794947072748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.4072265625,0.0,1653.9468994140625,1895.4371337890625,0.0,3004.73095703125,0.9253504872322084,1.0,0.0,3.0,1.0,0.0
18024480,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.912826418876648,0.4141286313533783,0.3738594055175781,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8958194255828857,0.3929328024387359,0.3733295202255249,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.5622572898864746,0.3821109533309936,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9719311594963074,0.4920699596405029,0.4666968584060669,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.793795108795166,0.2702712118625641,1.2249549627304075,284.8986511230469,284.95001220703125,302.7317810058594,296.6018371582031,299.1534729003906,297.75457763671875,284.9001159667969,1.0,0.6171926856040955,0.3756274282932281,0.3756274282932281,1.0,1.0,-3.386068820953369,0.9475908875465392,2.4384777545928955,0.1844527125358581,0.8742284178733826,0.8742284178733826,0.0,146.40379333496094,143.0,71885.8515625,0.0,3060.689453125,1.0,278.1571960449219,282.8422546386719,299.6141967773437,304.31866455078125,293.1499938964844,293.1499938964844,278.45001220703125,38705.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581182956695557,1.0,0.0,0.0,3.665619611740112,3.665644407272339,8.965780580183491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.4619140625,0.0,1570.947509765625,1895.4371337890625,0.0,3011.3583984375,0.9109879732131958,1.0,0.0,3.0,1.0,0.0
18024540,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9149627685546876,0.4142947494983673,0.3737088739871979,298.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.898301899433136,0.3935742378234863,0.373879462480545,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.5649296045303345,0.3796044588088989,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9740225672721864,0.4924368560314178,0.4667868018150329,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7955935001373291,0.2704461216926574,1.2249685525894165,285.0144348144531,284.95001220703125,302.7174987792969,296.6022644042969,299.15301513671875,297.7610778808594,285.01519775390625,1.0,0.616572916507721,0.3753988146781921,0.3753988146781921,1.0,1.0,-3.3852336406707764,0.9466714859008788,2.438562154769897,0.1830509603023529,0.9546875357627868,0.9546875357627868,0.0,145.39224243164062,143.0,71066.7734375,0.0,3051.5771484375,1.0,278.4017333984375,282.9731140136719,299.5726928710937,304.1029968261719,293.1499938964844,293.1499938964844,278.45001220703125,34294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527737855911255,1.0,0.0,0.0,3.7113757133483887,3.711400032043457,9.19100727969635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.2734375,0.0,1589.555419921875,1895.4371337890625,0.0,2961.25732421875,0.919248640537262,1.0,0.0,3.0,1.0,0.0
18024600,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.916729211807251,0.4145781397819519,0.3739463984966278,298.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9001511335372925,0.3942238986492157,0.3744652569293976,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.5677604079246521,0.3779309093952179,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9756441712379456,0.4929214417934418,0.4672111570835113,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7970248460769653,0.270713210105896,1.225972056388855,285.0006103515625,284.95001220703125,302.7030334472656,296.6027526855469,299.1531982421875,297.7683410644531,284.9992980957031,1.0,0.61639803647995,0.3751701712608337,0.3751701712608337,1.0,1.0,-3.3859243392944336,0.9462238550186156,2.4397006034851074,0.1823828220367431,0.9651069045066832,0.9651069045066832,0.0,144.79736328125,146.0,71214.6953125,0.0,3049.677001953125,1.0,278.4425964355469,282.9624938964844,299.585693359375,304.1666564941406,293.1499938964844,293.1499938964844,278.1499938964844,33754.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514955639839172,1.0,0.0,0.0,3.767157077789306,3.767181873321533,9.469363249081652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.8984375,0.0,1650.123046875,1895.4371337890625,0.0,2949.2802734375,0.9300069212913512,1.0,0.0,3.0,1.0,0.0
18024660,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9172202348709106,0.4143205285072326,0.3739891946315765,298.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.901035726070404,0.3948406875133514,0.3750557005405426,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.5700086951255798,0.3774465322494507,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9762153029441832,0.4929873645305633,0.4674963057041168,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7975437045097351,0.2707523703575134,1.2267248630523682,284.8735046386719,284.95001220703125,302.6884155273437,296.603271484375,299.1498107910156,297.77032470703125,284.8725891113281,1.0,0.6165630221366882,0.3749909400939941,0.3749909400939941,1.0,1.0,-3.387352228164673,0.9461530447006226,2.4411990642547607,0.1819835156202316,0.8755165934562683,0.8755165934562683,0.0,144.6806640625,146.0,72084.2421875,0.0,3052.168212890625,1.0,278.1960144042969,282.8203125,299.6294250488281,304.3872375488281,293.1499938964844,293.1499938964844,278.1499938964844,37905.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565642237663269,1.0,0.0,0.0,3.7284998893737793,3.728525161743164,9.276017749471066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.4580078125,0.0,1636.8345947265625,1895.4371337890625,0.0,2996.78662109375,0.9221582412719728,1.0,0.0,3.0,1.0,0.0
18024720,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9160977602005004,0.4139478802680969,0.3736449480056762,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9008110165596008,0.3954472541809082,0.3756382167339325,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.5719019770622253,0.3783071637153625,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.97549968957901,0.4929347336292267,0.467453122138977,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7968899607658386,0.2706990540027618,1.2265875339508057,284.9053039550781,284.95001220703125,302.6736145019531,296.6038513183594,299.1446838378906,297.7698974609375,284.9067077636719,1.0,0.6169390082359314,0.3748117089271545,0.3748117089271545,1.0,1.0,-3.388455867767334,0.9459851384162904,2.4424705505371094,0.181544616818428,0.8762542009353638,0.8762542009353638,0.0,145.0470428466797,149.0,71852.9921875,0.0,3056.738525390625,1.0,278.15728759765625,282.849365234375,299.616943359375,304.3146667480469,293.1499938964844,293.1499938964844,278.45001220703125,38436.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574144244194031,1.0,0.0,0.0,3.658784866333008,3.6588094234466553,8.932376545089937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.6298828125,0.0,1561.2403564453125,1895.4371337890625,0.0,3004.7578125,0.9092792272567748,1.0,0.0,3.0,1.0,0.0
18024780,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9150469303131104,0.4141005575656891,0.3735375702381134,298.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9004597663879395,0.3960835337638855,0.376235157251358,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5740531086921692,0.379338651895523,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.974759578704834,0.4932879507541656,0.4675867855548858,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.796202540397644,0.2708656787872314,1.226842999458313,285.02056884765625,284.95001220703125,302.6586608886719,296.6044921875,299.1417541503906,297.7724304199219,285.021484375,1.0,0.6175437569618225,0.3746324479579925,0.3746324479579925,1.0,1.0,-3.3907485008239746,0.9462105631828308,2.444537878036499,0.1811888962984085,0.9584107995033264,0.9584107995033264,0.0,145.52796936035156,149.0,71119.234375,0.0,3064.61767578125,1.0,278.4016418457031,282.9788818359375,299.576904296875,304.1072082519531,293.1499938964844,293.1499938964844,278.45001220703125,34056.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523382544517517,1.0,0.0,0.0,3.7092947959899902,3.7093191146850586,9.180704410027828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.9873046875,0.0,1585.3623046875,1895.4371337890625,0.0,2957.17626953125,0.9186022877693176,1.0,0.0,3.0,1.0,0.0
18024840,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9144730567932128,0.4143677651882171,0.3737970292568207,298.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9002416729927063,0.3967276215553283,0.3768529891967773,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.5762134194374084,0.380229502916336,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9743356704711914,0.4937560856342315,0.4680340886116028,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7958121299743652,0.2711158394813537,1.2279682159423828,285.007080078125,284.95001220703125,302.6435852050781,296.6051330566406,299.1390075683594,297.77520751953125,285.0057678222656,1.0,0.6183913350105286,0.3744532167911529,0.3744532167911529,1.0,1.0,-3.394763708114624,0.9470007419586182,2.447762966156006,0.1810364127159118,0.9712365865707396,0.9712365865707396,0.0,146.0354461669922,152.0,71342.9140625,0.0,3076.49267578125,1.0,278.4425964355469,282.96759033203125,299.5906066894531,304.1770935058594,293.1499938964844,293.1499938964844,278.1499938964844,33495.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513437509536743,1.0,0.0,0.0,3.769845962524414,3.7698707580566406,9.48288572999445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.9189453125,0.0,1651.284423828125,1895.4371337890625,0.0,2947.85791015625,0.9304485321044922,1.0,0.0,3.0,1.0,0.0
18024900,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9130531549453736,0.4140860736370086,0.3738515973091125,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8994302153587341,0.3973378539085388,0.3774683475494385,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9990000128746032,0.5777489542961121,0.3818510472774505,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.973224401473999,0.4937974810600281,0.4683311581611633,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7948281764984131,0.2711271643638611,1.2287684679031372,284.877685546875,284.95001220703125,302.6283264160156,296.6058044433594,299.1324462890625,297.7727355957031,284.8763732910156,1.0,0.6193833351135254,0.3742739558219909,0.3742739558219909,1.0,1.0,-3.398841619491577,0.9478073716163636,2.4510343074798584,0.1809399425983429,0.8820044994354248,0.8820044994354248,0.0,146.82313537597656,152.0,72298.9453125,0.0,3090.1552734375,1.0,278.1958923339844,282.8219909667969,299.6346740722656,304.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,37506.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566968441009521,1.0,0.0,0.0,3.738881826400757,3.7389070987701416,9.327747534371156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.359375,0.0,1645.86767578125,1895.4371337890625,0.0,2998.029541015625,0.9242663383483888,1.0,0.0,3.0,1.0,0.0
18024960,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9104236960411072,0.4136705696582794,0.3735013604164123,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8978286981582642,0.3979362547397613,0.3780694007873535,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.578933596611023,0.3844475746154785,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9710869193077089,0.4937038421630859,0.4682823419570923,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7929428219795227,0.2710312902927398,1.2285948991775513,284.90625,284.95001220703125,302.6129455566406,296.60650634765625,299.1239318847656,297.76806640625,284.9076232910156,1.0,0.6204233169555664,0.374013602733612,0.374013602733612,1.0,1.0,-3.40199875831604,0.94808429479599,2.4539146423339844,0.1805024445056915,0.8812075257301331,0.8812075257301331,0.0,147.93865966796875,155.0,72105.6015625,0.0,3103.695068359375,1.0,278.1572265625,282.8479309082031,299.622314453125,304.33544921875,293.1499938964844,293.1499938964844,278.45001220703125,38219.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578265309333801,1.0,0.0,0.0,3.6727852821350098,3.672810077667236,9.000868317343702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.1982421875,0.0,1575.3780517578125,1895.4371337890625,0.0,3008.6220703125,0.9122092127799988,1.0,0.0,3.0,1.0,0.0
18025020,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9081833958625792,0.4137854278087616,0.3733773231506347,298.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8963627815246582,0.3985644876956939,0.3786799013614654,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.5804332494735718,0.3869037628173828,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9691585898399352,0.4940192997455597,0.4683994948863983,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.791246771812439,0.2711535692214966,1.228754639625549,285.0219421386719,284.95001220703125,302.597412109375,296.6072082519531,299.11798095703125,297.76690673828125,285.02294921875,1.0,0.621557891368866,0.3737532198429107,0.3737532198429107,1.0,1.0,-3.405867338180542,0.948580265045166,2.457287073135376,0.1800754964351654,0.9639953374862672,0.9639953374862672,0.0,149.03656005859375,155.0,71378.4375,0.0,3118.75634765625,1.0,278.4020080566406,282.9778747558594,299.58184814453125,304.1287536621094,293.1499938964844,293.1499938964844,278.45001220703125,33985.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529514670372009,1.0,0.0,0.0,3.7237391471862793,3.723763465881348,9.252344170818104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.3330078125,0.0,1601.3839111328125,1895.4371337890625,0.0,2962.922119140625,0.921764612197876,1.0,0.0,3.0,1.0,0.0
18025080,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9066733121871948,0.4140258729457855,0.3736246824264526,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8952538371086121,0.399200975894928,0.379307746887207,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.5820081830024719,0.3889440298080444,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.967776894569397,0.4944579899311065,0.468832790851593,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7900445461273193,0.2713631391525268,1.229772686958313,285.0090026855469,284.95001220703125,302.58172607421875,296.60791015625,299.11260986328125,297.7665710449219,285.00762939453125,1.0,0.6228278279304504,0.3734928667545318,0.3734928667545318,1.0,1.0,-3.4111177921295166,0.9495266079902648,2.4615910053253174,0.1798105835914611,0.9778024554252625,0.9778024554252625,0.0,150.0447540283203,158.0,71616.71875,0.0,3136.437744140625,1.0,278.44268798828125,282.966796875,299.594970703125,304.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33431.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520858287811279,1.0,0.0,0.0,3.7851390838623047,3.7851638793945312,9.55997961682442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.64453125,0.0,1668.8480224609375,1895.4371337890625,0.0,2954.81103515625,0.9338539242744446,1.0,0.0,3.0,1.0,0.0
18025140,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9046168327331544,0.4137170314788818,0.3736693859100342,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8937590718269348,0.3998032212257385,0.3799300491809845,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9990000128746032,0.5830020308494568,0.3914821147918701,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9658764004707336,0.4944687783718109,0.4691165387630462,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.788435161113739,0.271333634853363,1.230460524559021,284.8778381347656,284.95001220703125,302.5659484863281,296.6086120605469,299.10369873046875,297.76141357421875,284.87628173828125,1.0,0.6241541504859924,0.3732325136661529,0.3732325136661529,1.0,1.0,-3.416143655776977,0.9503941535949708,2.465749502182007,0.1795700341463089,0.887811541557312,0.887811541557312,0.0,151.24139404296875,158.0,72606.890625,0.0,3154.75830078125,1.0,278.1955261230469,282.8189697265625,299.6385803222656,304.42730712890625,293.1499938964844,293.1499938964844,278.1499938964844,37342.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575206995010376,1.0,0.0,0.0,3.757425308227539,3.757450580596924,9.420500646228902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.6201171875,0.0,1666.3409423828125,1895.4371337890625,0.0,3005.754638671875,0.9283494353294371,1.0,0.0,3.0,1.0,0.0
18025200,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9016625881195068,0.4132655262947082,0.3733019530773163,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8916519284248352,0.4003929495811462,0.380535215139389,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.5836853981018066,0.3948108851909637,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9630603194236756,0.4943370521068573,0.4690470099449157,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7860832214355469,0.2711934149265289,1.2301524877548218,284.9046630859375,284.95001220703125,302.54998779296875,296.6093139648437,299.0933837890625,297.75439453125,284.9061279296875,1.0,0.6254544854164124,0.3729721307754516,0.3729721307754516,1.0,1.0,-3.419980049133301,0.9508704543113708,2.469109535217285,0.1791857331991195,0.885446310043335,0.885446310043335,0.0,152.6961669921875,161.0,72415.828125,0.0,3171.939453125,1.0,278.1571044921875,282.843505859375,299.6260070800781,304.359375,293.1499938964844,293.1499938964844,278.45001220703125,38181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587293028831482,1.0,0.0,0.0,3.691824436187744,3.69184923171997,9.094428037315084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.5224609375,0.0,1596.7064208984375,1895.4371337890625,0.0,3017.087890625,0.9163987636566162,1.0,0.0,3.0,1.0,0.0
18025260,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.899170994758606,0.4133533239364624,0.3731585741043091,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8898003101348877,0.4010132551193237,0.3811477124691009,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,0.584750771522522,0.3978499472141266,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9605821371078492,0.494621992111206,0.469141274690628,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7840269207954407,0.2712768614292145,1.2301713228225708,285.0216369628906,284.95001220703125,302.53204345703125,296.6095275878906,299.0854187011719,297.7514038085937,285.0227966308594,1.0,0.626789927482605,0.3726862668991089,0.3726862668991089,1.0,1.0,-3.4243323802948,0.9514439702033995,2.472888231277466,0.1787438541650772,0.9688087701797484,0.9688087701797484,0.0,154.0697784423828,161.0,71671.4296875,0.0,3189.861083984375,1.0,278.4024353027344,282.9750061035156,299.5850830078125,304.15142822265625,293.1499938964844,293.1499938964844,278.45001220703125,34023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539407253265381,1.0,0.0,0.0,3.741544485092163,3.7415690422058105,9.341037525700812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.4931640625,0.0,1622.2646484375,1895.4371337890625,0.0,2972.193359375,0.9257715344429016,1.0,0.0,3.0,1.0,0.0
18025320,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8974383473396301,0.4135758578777313,0.3733936250209808,298.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8884000778198242,0.4016424119472503,0.3817761242389679,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5859422087669373,0.4003411531448364,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.958784520626068,0.4950378835201263,0.4695577323436737,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7825507521629333,0.271454393863678,1.2310688495635986,285.00946044921875,284.95001220703125,302.51031494140625,296.6088562011719,299.0772705078125,297.7496337890625,285.00811767578125,1.0,0.6282146573066711,0.3724003732204437,0.3724003732204437,1.0,1.0,-3.429946184158325,0.9524204730987548,2.4775257110595703,0.1784688830375671,0.9831990003585817,0.9831990003585817,0.0,155.29676818847656,164.0,71903.296875,0.0,3209.84619140625,1.0,278.4428100585937,282.9646911621094,299.5969543457031,304.2205505371094,293.1499938964844,293.1499938964844,278.1499938964844,33463.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531819581985474,1.0,0.0,0.0,3.802150011062622,3.802175283432007,9.646100807003677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.9248046875,0.0,1689.35205078125,1895.4371337890625,0.0,2965.08251953125,0.9377163648605348,1.0,0.0,3.0,1.0,0.0
