time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025380,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8952620029449463,0.413247287273407,0.3734281361103058,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.88671875,0.402237057685852,0.3823978006839752,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.5865693688392639,0.4032173454761505,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9565508365631104,0.4950239360332489,0.4698260724544525,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7807662487030029,0.2713945209980011,1.2316486835479736,284.8770446777344,284.95001220703125,302.4848937988281,296.6072998046875,299.064697265625,297.7431945800781,284.8753356933594,1.0,0.6296576857566833,0.3721144795417785,0.3721144795417785,1.0,1.0,-3.43521785736084,0.9532786011695862,2.4819393157958984,0.1782246679067611,0.8923638463020325,0.8923638463020325,0.0,156.67127990722656,164.0,72904.609375,0.0,3229.969970703125,1.0,278.1951599121094,282.8155517578125,299.63836669921875,304.4475402832031,293.1499938964844,293.1499938964844,278.1499938964844,37294.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587318062782288,1.0,0.0,0.0,3.775572538375856,3.7755980491638175,9.51171728047484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.5810546875,0.0,1687.4307861328125,1895.4371337890625,0.0,3017.111572265625,0.9324158430099488,1.0,0.0,3.0,1.0,0.0
18025440,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8922321796417236,0.4127673804759979,0.3730441629886627,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8845178484916687,0.4028185904026031,0.383000910282135,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5869032144546509,0.4067976772785187,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.953449010848999,0.494860291481018,0.4697351157665252,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7783268690109253,0.2712221145629883,1.2312262058258057,284.9024963378906,284.95001220703125,302.4559631347656,296.6048583984375,299.0498352050781,297.7349853515625,284.9040222167969,1.0,0.631041944026947,0.3718285858631134,0.3718285858631134,1.0,1.0,-3.439171552658081,0.9537042379379272,2.485467433929444,0.1778293997049331,0.8884795308113098,0.8884795308113098,0.0,158.2751922607422,167.0,72695.640625,0.0,3248.467529296875,1.0,278.156982421875,282.8394470214844,299.6229858398437,304.37652587890625,293.1499938964844,293.1499938964844,278.45001220703125,38223.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600971698760986,1.0,0.0,0.0,3.7090933322906494,3.709118366241455,9.17970737646101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.0302734375,0.0,1616.815185546875,1895.4371337890625,0.0,3029.916259765625,0.920259416103363,1.0,0.0,3.0,1.0,0.0
18025500,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8895476460456848,0.4128294587135315,0.3728834390640259,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8824801445007324,0.4034310579299927,0.3836131691932678,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.587677538394928,0.4097331166267395,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9506000280380248,0.495115578174591,0.4698077142238617,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7761032581329346,0.2712762355804443,1.231142282485962,285.0201721191406,284.95001220703125,302.4236145019531,296.6015625,299.0372619628906,297.7311706542969,285.0213317871094,1.0,0.6324171423912048,0.3715427219867706,0.3715427219867706,1.0,1.0,-3.443230152130127,0.9541645050048828,2.489065647125244,0.1773954480886459,0.9717183113098145,0.9717183113098145,0.0,159.82562255859375,167.0,71915.203125,0.0,3266.935546875,1.0,278.4028015136719,282.9723205566406,299.5785217285156,304.16326904296875,293.1499938964844,293.1499938964844,278.45001220703125,34118.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554486036300659,1.0,0.0,0.0,3.756654500961304,3.756679058074951,9.416635862180556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.7783203125,0.0,1640.6083984375,1895.4371337890625,0.0,2986.32763671875,0.929217517375946,1.0,0.0,3.0,1.0,0.0
18025560,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8873948454856873,0.4130256772041321,0.3731070458889007,298.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8806707859039307,0.4040522575378418,0.3842462301254272,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.998882532119751,0.5886926651000977,0.4114044904708862,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.948207437992096,0.4955007135868072,0.4702082872390747,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7742644548416138,0.2714252769947052,1.2319679260253906,285.0077209472656,284.95001220703125,302.38800048828125,296.597412109375,299.0250549316406,297.7292175292969,285.0063171386719,1.0,0.6338109970092773,0.3712441325187683,0.3712441325187683,1.0,1.0,-3.447746753692627,0.954736590385437,2.4930102825164795,0.176958218216896,0.9854434132575988,0.9854434132575988,0.0,161.30499267578125,170.0,72111.3984375,0.0,3286.08544921875,1.0,278.4429626464844,282.96246337890625,299.5864562988281,304.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,33569.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547674417495728,1.0,0.0,0.0,3.815133571624756,3.8151586055755615,9.712091468827566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.009765625,0.0,1705.7557373046875,1895.4371337890625,0.0,2979.94189453125,0.9407092332839966,1.0,0.0,3.0,1.0,0.0
18025620,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8844401240348816,0.4126603603363037,0.3731344044208526,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8782267570495605,0.40463787317276,0.3848812282085418,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9969948530197144,0.5893325805664062,0.412202388048172,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9449227452278136,0.4954456984996795,0.4704650938510895,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7718150615692139,0.2713324725627899,1.232513189315796,284.8736267089844,284.95001220703125,302.3492431640625,296.5924072265625,299.0091857910156,297.7236022949219,284.8717346191406,1.0,0.6351057291030884,0.3709455728530884,0.3709455728530884,1.0,1.0,-3.4504754543304443,0.954720675945282,2.4957547187805176,0.1763460636138916,0.8926217555999756,0.8926217555999756,0.0,163.09132385253906,170.0,73062.4921875,0.0,3302.932373046875,1.0,278.1949157714844,282.8125915527344,299.62384033203125,304.4472045898437,293.1499938964844,293.1499938964844,278.1499938964844,37433.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86032634973526,1.0,0.0,0.0,3.786030530929565,3.786056041717529,9.564482752466574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.38671875,0.0,1700.9686279296875,1895.4371337890625,0.0,3032.0654296875,0.9348281621932985,1.0,0.0,3.0,1.0,0.0
18025680,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8805021643638611,0.4121333658695221,0.3727375268936157,298.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8751341700553894,0.4052094519138336,0.385501891374588,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9943030476570128,0.5900117754936218,0.4126587212085724,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9405429363250732,0.4952311515808105,0.4703569710254669,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.768607497215271,0.271124005317688,1.232057809829712,284.8978576660156,284.95001220703125,302.3074645996094,296.5865478515625,298.99224853515625,297.7177734375,284.8992919921875,1.0,0.6362115740776062,0.370646983385086,0.370646983385086,1.0,1.0,-3.4506173133850098,0.9538693428039552,2.4967479705810547,0.1753171682357788,0.8865214586257935,0.8865214586257935,0.0,165.1678924560547,173.0,72760.5078125,0.0,3315.50146484375,1.0,278.1568908691406,282.8369140625,299.6044311523437,304.3669128417969,293.1499938964844,293.1499938964844,278.45001220703125,38471.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616372346878052,1.0,0.0,0.0,3.714212894439697,3.714237928390503,9.205065225614816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.525390625,0.0,1624.605224609375,1895.4371337890625,0.0,3044.361083984375,0.9215468168258668,1.0,0.0,3.0,1.0,0.0
18025740,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8775057792663574,0.4121542274951935,0.3725491762161255,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.872794508934021,0.4058126509189605,0.386118084192276,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9923365712165833,0.5913705229759216,0.413393884897232,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9371426105499268,0.4954410493373871,0.4703969359397888,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7661293745040894,0.2711521983146667,1.2318931818008425,285.01519775390625,284.95001220703125,302.2628173828125,296.5798645019531,298.9784851074219,297.71728515625,285.01629638671875,1.0,0.6372984647750854,0.3703484237194061,0.3703484237194061,1.0,1.0,-3.451858758926392,0.9533859491348268,2.4984729290008545,0.174193874001503,0.9679981470108032,0.9679981470108032,0.0,166.88587951660156,173.0,71909.1953125,0.0,3328.528564453125,1.0,278.4028625488281,282.9707336425781,299.5560302734375,304.14422607421875,293.1499938964844,293.1499938964844,278.45001220703125,34328.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568786382675171,1.0,0.0,0.0,3.757667779922485,3.757692575454712,9.421717095392524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11185.7109375,0.0,1643.409423828125,1895.4371337890625,0.0,2999.734375,0.929600715637207,1.0,0.0,3.0,1.0,0.0
18025800,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8756908178329468,0.4123198688030243,0.3727376461029053,298.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8713242411613464,0.4064256548881531,0.3867397308349609,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.991302728652954,0.5928975343704224,0.4144765734672546,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9350273013114928,0.4957899451255798,0.4707561433315277,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7645934820175171,0.2712888717651367,1.2326186895370483,285.00341796875,284.95001220703125,302.2154235839844,296.5723571777344,298.9649963378906,297.7181091308594,285.0021057128906,1.0,0.6384874582290649,0.3700498342514038,0.3700498342514038,1.0,1.0,-3.455437421798706,0.9536648392677308,2.50177264213562,0.1732373535633087,0.9805495142936708,0.9805495142936708,0.0,168.210205078125,176.0,72066.8203125,0.0,3344.697509765625,1.0,278.44293212890625,282.9622497558594,299.5604248046875,304.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,33761.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560857176780701,1.0,0.0,0.0,3.812739133834839,3.812764406204224,9.699905376692186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.4453125,0.0,1704.376708984375,1895.4371337890625,0.0,2992.300537109375,0.9402992129325868,1.0,0.0,3.0,1.0,0.0
18025860,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8733441233634949,0.4119383692741394,0.3727355897426605,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8694722652435303,0.4070039391517639,0.3873589634895324,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9898115396499634,0.5938557386398315,0.415409505367279,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9323228001594543,0.4957094490528106,0.4709751605987549,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7626805901527405,0.2711943686008453,1.2330915927886963,284.8720703125,284.95001220703125,302.1654357910156,296.5640563964844,298.9474792480469,297.7142333984375,284.8705444335937,1.0,0.6396505832672119,0.3697907030582428,0.3697907030582428,1.0,1.0,-3.458139419555664,0.9537695646286012,2.504369735717773,0.1722941100597381,0.8884825110435486,0.8884825110435486,0.0,169.75230407714844,176.0,72983.2109375,0.0,3360.12158203125,1.0,278.19500732421875,282.81561279296875,299.5946350097656,304.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,37681.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615612387657166,1.0,0.0,0.0,3.778970241546631,3.7789957523345934,9.528844202577602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.26171875,0.0,1694.4725341796875,1895.4371337890625,0.0,3043.648193359375,0.93339204788208,1.0,0.0,3.0,1.0,0.0
18025920,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8700077533721924,0.411409467458725,0.3723252713680267,298.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.866943359375,0.4075692892074585,0.387966513633728,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9874575734138488,0.5947035551071167,0.4160264730453491,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9285014867782592,0.4954814314842224,0.4708427488803863,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7600035071372986,0.2709925174713135,1.2326173782348633,284.8985290527344,284.95001220703125,302.1129455566406,296.554931640625,298.9286193847656,297.70947265625,284.89996337890625,1.0,0.6406670808792114,0.3695315420627594,0.3695315420627594,1.0,1.0,-3.4583897590637207,0.9530912637710572,2.505298614501953,0.1709866523742675,0.8839008212089539,0.8839008212089539,0.0,171.63601684570312,179.0,72674.5234375,0.0,3371.836181640625,1.0,278.1569519042969,282.8418273925781,299.5722961425781,304.330322265625,293.1499938964844,293.1499938964844,278.45001220703125,38570.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628385066986084,1.0,0.0,0.0,3.7059543132781982,3.705979108810425,9.164175480691484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.97265625,0.0,1615.8433837890625,1895.4371337890625,0.0,3055.62890625,0.919800579547882,1.0,0.0,3.0,1.0,0.0
18025980,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8674384951591492,0.4114203453063965,0.3721280097961426,298.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8649980425834656,0.4081661105155945,0.3885723352432251,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9857231378555298,0.5961450934410095,0.4168441593647003,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9255195260047911,0.49567312002182,0.4708639085292816,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7579046487808228,0.271025002002716,1.232457399368286,285.01519775390625,284.95001220703125,302.05810546875,296.5450134277344,298.9128112792969,297.7097473144531,285.0162048339844,1.0,0.641689121723175,0.3692724108695984,0.3692724108695984,1.0,1.0,-3.459689855575561,0.9527596831321716,2.506930351257324,0.1696568131446838,0.9650729298591614,0.9650729298591614,0.0,173.22242736816406,179.0,71825.09375,0.0,3384.271484375,1.0,278.40264892578125,282.9751281738281,299.5212097167969,304.10498046875,293.1499938964844,293.1499938964844,278.45001220703125,34350.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581147789955139,1.0,0.0,0.0,3.749598264694214,3.74962306022644,9.381294603372226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.513671875,0.0,1634.14306640625,1895.4371337890625,0.0,3011.3251953125,0.9278149008750916,1.0,0.0,3.0,1.0,0.0
18026040,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8658857941627502,0.4115661978721618,0.3723001480102539,298.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8637757301330566,0.4087721705436706,0.3891849815845489,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.984850525856018,0.5977064371109009,0.4179646968841553,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9236774444580078,0.4959961771965027,0.4711995124816894,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7566070556640625,0.2711611688137054,1.2331780195236206,285.0028991699219,284.95001220703125,302.00103759765625,296.5343322753906,298.8973083496094,297.71112060546875,285.0015869140625,1.0,0.6428270936012268,0.369013249874115,0.369013249874115,1.0,1.0,-3.4632489681243896,0.953156054019928,2.5100929737091064,0.1686174720525741,0.9771584272384644,0.9771584272384644,0.0,174.4639892578125,182.0,71978.453125,0.0,3399.994384765625,1.0,278.44287109375,282.9665222167969,299.5228271484375,304.1581115722656,293.1499938964844,293.1499938964844,278.1499938964844,33782.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573838472366333,1.0,0.0,0.0,3.8043949604034415,3.804419994354248,9.657494501880135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.5439453125,0.0,1694.530517578125,1895.4371337890625,0.0,3004.471435546875,0.9384297132492064,1.0,0.0,3.0,1.0,0.0
18026100,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8637981414794922,0.4111643433570862,0.3722779452800751,298.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.862165629863739,0.4093431532382965,0.3897956013679504,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9834662079811096,0.5986752510070801,0.4189113080501556,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9212448596954346,0.4958880543708801,0.4713912904262543,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7549284100532532,0.2710645794868469,1.233635425567627,284.872314453125,284.95001220703125,301.94189453125,296.5228576660156,298.87774658203125,297.707763671875,284.87091064453125,1.0,0.6439481973648071,0.368754118680954,0.368754118680954,1.0,1.0,-3.465881586074829,0.9532428979873656,2.512638568878174,0.167632982134819,0.8854870200157166,0.8854870200157166,0.0,175.95306396484375,182.0,72877.328125,0.0,3415.015625,1.0,278.1951904296875,282.8210144042969,299.5540466308594,304.3685913085937,293.1499938964844,293.1499938964844,278.1499938964844,37760.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629297018051147,1.0,0.0,0.0,3.769000768661499,3.769026279449463,9.478633273829472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.771484375,0.0,1683.236083984375,1895.4371337890625,0.0,3056.484619140625,0.9311909675598145,1.0,0.0,3.0,1.0,0.0
18026160,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8607691526412964,0.4106187224388122,0.371850311756134,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.859912097454071,0.4099012613296509,0.3903948664665222,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9811878204345704,0.5995291471481323,0.4195327162742615,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9177659153938292,0.4956348836421966,0.4712330400943756,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.75252366065979,0.2708612978458404,1.2331475019454956,284.8993530273437,284.95001220703125,301.8807678222656,296.5106506347656,298.8570251464844,297.7036437988281,284.9007263183594,1.0,0.6449301838874817,0.3684963583946228,0.3684963583946228,1.0,1.0,-3.4660589694976807,0.9525412321090698,2.5135176181793213,0.1663345992565155,0.8815595507621765,0.8815595507621765,0.0,177.79769897460938,185.0,72562.2890625,0.0,3426.3564453125,1.0,278.1570129394531,282.8477478027344,299.5286865234375,304.280517578125,293.1499938964844,293.1499938964844,278.45001220703125,38593.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642759323120117,1.0,0.0,0.0,3.695667266845703,3.6956920623779297,9.11336996978207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.2578125,0.0,1604.2191162109375,1895.4371337890625,0.0,3069.11328125,0.9175341725349426,1.0,0.0,3.0,1.0,0.0
18026220,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8584862351417542,0.4106087982654571,0.3716338276863098,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8582289814949036,0.410490870475769,0.3909911513328552,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.979578971862793,0.6009731292724609,0.42035111784935,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9151374101638794,0.4957994520664215,0.4712269604206085,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7506783604621887,0.2708921134471893,1.2329671382904053,285.0147399902344,284.95001220703125,301.8178405761719,296.4976806640625,298.83935546875,297.704345703125,285.015625,1.0,0.6459223628044128,0.368238627910614,0.368238627910614,1.0,1.0,-3.4672696590423584,0.9521446228027344,2.515125036239624,0.1657082587480545,0.9619601368904114,0.9619601368904114,0.0,179.35870361328125,185.0,71712.0,0.0,3438.475341796875,1.0,278.4024353027344,282.97998046875,299.474609375,304.0522155761719,293.1499938964844,293.1499938964844,278.45001220703125,34345.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596293330192566,1.0,0.0,0.0,3.7396399974823,3.7396645545959473,9.331530463896344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.833984375,0.0,1622.51708984375,1895.4371337890625,0.0,3025.5283203125,0.9255774617195128,1.0,0.0,3.0,1.0,0.0
18026280,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8571473956108093,0.4107269644737243,0.3717813491821289,298.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8572120070457458,0.4110892117023468,0.3915938436985016,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9788439869880676,0.6025276184082031,0.4214679896831512,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9135733842849731,0.4960895180702209,0.4715314507484436,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7495739459991455,0.2710232138633728,1.2336598634719849,285.00164794921875,284.95001220703125,301.7532043457031,296.4840087890625,298.82196044921875,297.7059631347656,285.00030517578125,1.0,0.6470323801040649,0.3679808676242828,0.3679808676242828,1.0,1.0,-3.47071385383606,0.9524527788162231,2.518261194229126,0.1656271815299987,0.97319358587265,0.97319358587265,0.0,180.58642578125,188.0,71856.6640625,0.0,3453.92919921875,1.0,278.4428100585937,282.97100830078125,299.47320556640625,304.1017150878906,293.1499938964844,293.1499938964844,278.1499938964844,33798.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589686155319214,1.0,0.0,0.0,3.794121026992798,3.794146060943604,9.60540432970447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.2734375,0.0,1682.3780517578125,1895.4371337890625,0.0,3019.332275390625,0.9361164569854736,1.0,0.0,3.0,1.0,0.0
18026340,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8552993535995483,0.41029953956604,0.3717321157455444,298.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8558282852172852,0.4116522073745727,0.3921942412853241,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9775853753089904,0.6034855246543884,0.4224059581756592,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9114692211151124,0.4959484338760376,0.4716889262199402,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7481076717376709,0.2709209322929382,1.234078884124756,284.8719482421875,284.95001220703125,301.68701171875,296.4696350097656,298.8005676269531,297.7027587890625,284.8707275390625,1.0,0.6481260657310486,0.367723137140274,0.367723137140274,1.0,1.0,-3.473206043243408,0.9524396657943726,2.520766496658325,0.1656882613897323,0.8817685842514038,0.8817685842514038,0.0,182.0690155029297,188.0,72730.75,0.0,3468.647216796875,1.0,278.1954345703125,282.8268737792969,299.50146484375,304.30780029296875,293.1499938964844,293.1499938964844,278.1499938964844,37858.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645773530006409,1.0,0.0,0.0,3.756601095199585,3.756626605987549,9.41636869811191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.25390625,0.0,1669.3433837890625,1895.4371337890625,0.0,3071.9404296875,0.92845219373703,1.0,0.0,3.0,1.0,0.0
18026400,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.85258549451828,0.4097364842891693,0.3712826073169708,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8538604378700256,0.4122027158737182,0.3927827477455139,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9754486680030824,0.6043362617492676,0.4230197668075561,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9084542989730836,0.4956685304641723,0.4714995324611664,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.745974600315094,0.2707153856754303,1.2335580587387085,284.8996887207031,284.95001220703125,301.619384765625,296.4545593261719,298.7780456542969,297.6986389160156,284.9010314941406,1.0,0.6490828394889832,0.3674653768539428,0.3674653768539428,1.0,1.0,-3.473260402679444,0.9516328573226928,2.521627426147461,0.1656117290258407,0.8784371614456177,0.8784371614456177,0.0,183.9050750732422,191.0,72404.4140625,0.0,3479.669189453125,1.0,278.1571044921875,282.85418701171875,299.47314453125,304.2158203125,293.1499938964844,293.1499938964844,278.45001220703125,38633.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659729957580566,1.0,0.0,0.0,3.68267273902893,3.682697534561157,9.049395544025174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.212890625,0.0,1589.7021484375,1895.4371337890625,0.0,3085.033447265625,0.9146674275398254,1.0,0.0,3.0,1.0,0.0
18026460,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8505140542984009,0.4096997678279876,0.3710455000400543,298.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8523678183555603,0.4127841591835022,0.3933698534965515,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9739356637001038,0.6057718396186829,0.4238332211971283,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9061705470085144,0.4957992732524872,0.4714639782905578,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7443133592605591,0.2707385718822479,1.2333502769470217,285.0138854980469,284.95001220703125,301.55047607421875,296.4388122558594,298.7587890625,297.69927978515625,285.0146179199219,1.0,0.6500518321990967,0.3672239780426025,0.3672239780426025,1.0,1.0,-3.474362373352051,0.9512122869491576,2.5231502056121826,0.1656567156314849,0.9579806327819824,0.9579806327819824,0.0,185.458251953125,191.0,71553.40625,0.0,3491.524169921875,1.0,278.4021301269531,282.9853210449219,299.416259765625,303.9844970703125,293.1499938964844,293.1499938964844,278.45001220703125,34344.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861377477645874,1.0,0.0,0.0,3.726895332336426,3.726919889450073,9.268035796594632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.2373046875,0.0,1607.76171875,1895.4371337890625,0.0,3041.9248046875,0.9227206110954284,1.0,0.0,3.0,1.0,0.0
18026520,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8492732048034668,0.4097834527492523,0.3711646795272827,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8514458537101746,0.413373738527298,0.3939642608165741,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9732457399368286,0.6073094606399536,0.4249408841133117,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9047929048538208,0.4960485994815826,0.4717326760292053,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7432986497879028,0.2708572745323181,1.2339950799942017,285.0,284.95001220703125,301.4803771972656,296.42242431640625,298.7398986816406,297.7007141113281,284.9986572265625,1.0,0.6511369347572327,0.3669825494289398,0.3669825494289398,1.0,1.0,-3.477651596069336,0.9515030980110168,2.526148557662964,0.1658552587032318,0.9682184457778932,0.9682184457778932,0.0,186.6881103515625,194.0,71688.4453125,0.0,3506.698974609375,1.0,278.4427185058594,282.9760131835937,299.412109375,304.0305480957031,293.1499938964844,293.1499938964844,278.1499938964844,33821.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607645630836487,1.0,0.0,0.0,3.7809531688690186,3.780978202819824,9.538847507428727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.51953125,0.0,1666.911865234375,1895.4371337890625,0.0,3036.17578125,0.9331555366516112,1.0,0.0,3.0,1.0,0.0
18026580,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8475150465965271,0.4093248844146728,0.3710864186286926,298.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8501436710357666,0.413927674293518,0.394557237625122,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9719855785369872,0.608248233795166,0.4258667826652527,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9029062390327454,0.4958675801753998,0.4718528985977173,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7419113516807556,0.2707418203353882,1.2343605756759644,284.8716125488281,284.95001220703125,301.40924072265625,296.4053955078125,298.7171325683594,297.697265625,284.87060546875,1.0,0.6522046327590942,0.3667411208152771,0.3667411208152771,1.0,1.0,-3.479975700378418,0.9514936208724976,2.52848219871521,0.1657212525606155,0.8772574067115784,0.8772574067115784,0.0,188.17355346679688,194.0,72534.0078125,0.0,3521.094970703125,1.0,278.1957397460937,282.8336486816406,299.4377136230469,304.2322692871094,293.1499938964844,293.1499938964844,278.1499938964844,37976.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664191961288452,1.0,0.0,0.0,3.7408599853515625,3.7408852577209473,9.337619530924712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.587890625,0.0,1651.7822265625,1895.4371337890625,0.0,3089.21923828125,0.924978494644165,1.0,0.0,3.0,1.0,0.0
18026640,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8449136018753052,0.40875244140625,0.3706210553646087,298.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8482603430747986,0.4144694209098816,0.3951397836208343,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.96980619430542,0.6090880632400513,0.4264721572399139,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9001671671867371,0.4955537915229797,0.471631795167923,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.739866316318512,0.2705253660678863,1.233797907829285,284.9002990722656,284.95001220703125,301.33721923828125,296.3877868652344,298.693115234375,297.69244384765625,284.90155029296875,1.0,0.6531378030776978,0.3664997220039367,0.3664997220039367,1.0,1.0,-3.47990345954895,0.9507392644882202,2.5291643142700195,0.164796307682991,0.874728798866272,0.874728798866272,0.0,190.00396728515625,197.0,72197.0703125,0.0,3531.802001953125,1.0,278.1571960449219,282.8616638183594,299.4067687988281,304.1366882324219,293.1499938964844,293.1499938964844,278.45001220703125,38672.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678467869758606,1.0,0.0,0.0,3.66642165184021,3.6664462089538574,8.969703344519075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.986328125,0.0,1571.604736328125,1895.4371337890625,0.0,3102.611572265625,0.9110830426216124,1.0,0.0,3.0,1.0,0.0
18026700,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8428806662559509,0.4087002277374267,0.3703786730766296,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8467791676521301,0.4150417149066925,0.3957223296165466,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.968205988407135,0.6105084419250488,0.4272797405719757,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8979827165603638,0.4956448376178741,0.4715660810470581,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7382258772850037,0.2705340981483459,1.2335522174835205,285.0130615234375,284.95001220703125,301.264404296875,296.36962890625,298.6729736328125,297.69305419921875,285.013671875,1.0,0.6540852785110474,0.366258293390274,0.366258293390274,1.0,1.0,-3.4809017181396484,0.9503608345985411,2.530540704727173,0.1633561998605728,0.9533296823501588,0.9533296823501588,0.0,191.5504150390625,197.0,71349.65625,0.0,3543.406005859375,1.0,278.4017639160156,282.9914855957031,299.347412109375,303.9029846191406,293.1499938964844,293.1499938964844,278.45001220703125,34334.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632848262786865,1.0,0.0,0.0,3.711145401000977,3.711169719696045,9.189866432279814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.23046875,0.0,1589.594970703125,1895.4371337890625,0.0,3059.815673828125,0.9191850423812866,1.0,0.0,3.0,1.0,0.0
18026760,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8415940999984741,0.4087485671043396,0.3704783022403717,298.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8458048701286316,0.415621668100357,0.3963126540184021,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.967396318912506,0.6120238304138184,0.4283777475357055,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8965640068054199,0.4958492815494537,0.4717993438243866,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7371689677238464,0.2706353664398193,1.234145998954773,284.9984436035156,284.95001220703125,301.1909484863281,296.3509216308594,298.6533508300781,297.6945495605469,284.9971008300781,1.0,0.6551470756530762,0.3660173118114471,0.3660173118114471,1.0,1.0,-3.4840433597564697,0.9506850838661194,2.533358335494995,0.161882534623146,0.9626205563545228,0.9626205563545228,0.0,192.7828521728516,200.0,71477.9453125,0.0,3558.315673828125,1.0,278.442626953125,282.9818115234375,299.3409423828125,303.9461364746094,293.1499938964844,293.1499938964844,278.1499938964844,33836.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862704873085022,1.0,0.0,0.0,3.764936208724976,3.764961004257202,9.458200338485768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.6787109375,0.0,1648.13916015625,1895.4371337890625,0.0,3054.37548828125,0.9295479655265808,1.0,0.0,3.0,1.0,0.0
18026820,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8398531079292297,0.4082653820514679,0.3703745901584625,298.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8445120453834534,0.4161662757396698,0.3969002366065979,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.966057538986206,0.6129434704780579,0.4292916357517242,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8946852087974548,0.4956295490264892,0.4718833565711975,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7357928156852722,0.2705071270465851,1.234458327293396,284.8715209960937,284.95001220703125,301.11700439453125,296.3316955566406,298.62945556640625,297.6904296875,284.8707275390625,1.0,0.6561903953552246,0.3657763600349426,0.3657763600349426,1.0,1.0,-3.486205816268921,0.9506803154945374,2.5355255603790283,0.1605628877878189,0.8722658753395081,0.8722658753395081,0.0,194.2715301513672,200.0,72292.9296875,0.0,3572.399658203125,1.0,278.19610595703125,282.8412780761719,299.3643798828125,304.1439208984375,293.1499938964844,293.1499938964844,278.1499938964844,38094.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683991432189941,1.0,0.0,0.0,3.7222375869750977,3.7222626209259033,9.244884040526812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.521484375,0.0,1631.015380859375,1895.4371337890625,0.0,3107.79345703125,0.9208612442016602,1.0,0.0,3.0,1.0,0.0
18026880,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8374042510986328,0.4076828956604004,0.3698970973491668,298.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8427562117576599,0.4166997075080871,0.3974751234054565,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9639028906822203,0.6137788891792297,0.4298895597457886,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8920671939849854,0.4952897429466247,0.4716331958770752,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7338657379150391,0.2702873051166534,1.2338638305664062,284.9012145996094,284.95001220703125,301.04266357421875,296.3119812011719,298.6047668457031,297.6853942871094,284.9023742675781,1.0,0.6571020483970642,0.3655354082584381,0.3655354082584381,1.0,1.0,-3.486026763916016,0.94990473985672,2.5361220836639404,0.1593547016382217,0.8707139492034912,0.8707139492034912,0.0,196.0948181152344,203.0,71949.9921875,0.0,3582.82421875,1.0,278.1573181152344,282.8699645996094,299.33123779296875,304.0453796386719,293.1499938964844,293.1499938964844,278.45001220703125,38697.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698478937149048,1.0,0.0,0.0,3.647620439529419,3.6476449966430655,8.877947834662336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.4755859375,0.0,1550.6962890625,1895.4371337890625,0.0,3121.3837890625,0.906925082206726,1.0,0.0,3.0,1.0,0.0
18026940,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8355216979980469,0.4076029658317566,0.3696376085281372,298.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8414119482040405,0.4172635674476623,0.3980489671230316,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9623802900314332,0.6151915788650513,0.4306927025318146,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8900238871574402,0.4953507781028747,0.47154101729393,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7323500514030457,0.2702920138835907,1.2336000204086304,285.0122985839844,284.95001220703125,300.9680480957031,296.2918395996094,298.5839233398437,297.68560791015625,285.01275634765625,1.0,0.6580299735069275,0.3652944266796112,0.3652944266796112,1.0,1.0,-3.486935615539551,0.9494810104370116,2.537454605102539,0.1582012921571731,0.9482508897781372,0.9482508897781372,0.0,197.63449096679688,203.0,71107.7734375,0.0,3594.205322265625,1.0,278.4013061523437,282.99810791015625,299.26983642578125,303.8099670410156,293.1499938964844,293.1499938964844,278.45001220703125,34313.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653069138526917,1.0,0.0,0.0,3.6930510997772217,3.693075180053711,9.100472198042552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.5712890625,0.0,1568.830322265625,1895.4371337890625,0.0,3078.784912109375,0.9151170253753662,1.0,0.0,3.0,1.0,0.0
18027000,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8343067765235901,0.4076063632965088,0.3697034120559692,298.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8405156135559082,0.4178344011306762,0.3986309170722961,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9616129994392396,0.6166887879371643,0.4317810833454132,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8886783123016357,0.495516836643219,0.4717411398887634,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7313611507415771,0.2703839540481567,1.23416006565094,284.9967956542969,284.95001220703125,300.8933410644531,296.2712707519531,298.5636291503906,297.6865539550781,284.99542236328125,1.0,0.6590700745582581,0.3650534749031067,0.3650534749031067,1.0,1.0,-3.4899349212646484,0.9497456550598145,2.540189266204834,0.1568928807973861,0.956487476825714,0.956487476825714,0.0,198.8713531494141,206.0,71228.015625,0.0,3608.863525390625,1.0,278.44244384765625,282.9879455566406,299.2615051269531,303.8505859375,293.1499938964844,293.1499938964844,278.1499938964844,33847.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647449612617493,1.0,0.0,0.0,3.746578931808472,3.746603488922119,9.366192443849286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.9658203125,0.0,1626.7608642578125,1895.4371337890625,0.0,3073.512939453125,0.9254146814346312,1.0,0.0,3.0,1.0,0.0
18027060,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8327509760856628,0.4070864617824554,0.3695597946643829,298.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8394156694412231,0.4183704555034637,0.3992063701152801,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9604411721229552,0.6175961494445801,0.4326818585395813,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.887006938457489,0.495267391204834,0.4717898964881897,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7301502227783203,0.2702535092830658,1.2344329357147217,284.8714294433594,284.95001220703125,300.81866455078125,296.2503662109375,298.538818359375,297.681396484375,284.87091064453125,1.0,0.6600896716117859,0.3648073971271515,0.3648073971271515,1.0,1.0,-3.4919328689575195,0.9495865106582642,2.542346239089966,0.1571935713291168,0.8667809963226318,0.8667809963226318,0.0,200.3648376464844,206.0,72007.0234375,0.0,3622.626953125,1.0,278.196533203125,282.8494567871094,299.2832336425781,304.04461669921875,293.1499938964844,293.1499938964844,278.1499938964844,38225.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704561591148376,1.0,0.0,0.0,3.700931310653688,3.700956344604492,9.139350822806592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.5078125,0.0,1607.4576416015625,1895.4371337890625,0.0,3127.08984375,0.916155219078064,1.0,0.0,3.0,1.0,0.0
18027120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8304667472839355,0.4064743816852569,0.3690511882305145,298.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8378248810768127,0.4188954830169678,0.3997714817523956,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9583943486213684,0.6184260249137878,0.4332720339298248,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8845705986022949,0.4949017763137817,0.4715118706226349,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.728363573551178,0.2700311541557312,1.2338181734085083,284.9021911621094,284.95001220703125,300.7441101074219,296.2290954589844,298.5135498046875,297.67559814453125,284.9032897949219,1.0,0.6609801054000854,0.3645613193511963,0.3645613193511963,1.0,1.0,-3.491638660430908,0.9487229585647584,2.5429155826568604,0.1566267758607864,0.8662789463996887,0.8662789463996887,0.0,202.18360900878903,209.0,71658.3515625,0.0,3632.758544921875,1.0,278.157470703125,282.8787536621094,299.2483825683594,303.9435729980469,293.1499938964844,293.1499938964844,278.45001220703125,38721.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719003796577454,1.0,0.0,0.0,3.6262998580932617,3.62632417678833,8.774466095928801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5478515625,0.0,1527.188232421875,1895.4371337890625,0.0,3140.636474609375,0.9022096991539,1.0,0.0,3.0,1.0,0.0
18027180,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8287234306335449,0.4063605070114136,0.3687614202499389,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.836625874042511,0.4194506704807281,0.4003351032733917,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.956989586353302,0.6198282241821289,0.4340679943561554,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.882689356803894,0.4949315190315246,0.4713909029960632,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7269684672355652,0.2700308561325073,1.233527421951294,285.0113830566406,284.95001220703125,300.6698608398437,296.2075500488281,298.4922180175781,297.6749572753906,285.0116882324219,1.0,0.6618871092796326,0.3643152415752411,0.3643152415752411,1.0,1.0,-3.492424964904785,0.9481974840164183,2.544227600097656,0.1563268899917602,0.9426045417785645,0.9426045417785645,0.0,203.7219390869141,209.0,70821.7265625,0.0,3643.862548828125,1.0,278.4008178710937,283.0050354003906,299.1855163574219,303.7070007324219,293.1499938964844,293.1499938964844,278.45001220703125,34291.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673515319824219,1.0,0.0,0.0,3.672487735748291,3.672511577606201,8.999409146781545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.001953125,0.0,1545.4678955078125,1895.4371337890625,0.0,3097.9658203125,0.9104957580566406,1.0,0.0,3.0,1.0,0.0
