time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027240,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8276570439338684,0.4063317775726318,0.368793249130249,298.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8358904123306274,0.4200125336647033,0.4009046554565429,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9563911557197572,0.6213083863258362,0.4351439177989959,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8815215826034546,0.4950622022151947,0.4715558290481567,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7261128425598145,0.270116925239563,1.2340466976165771,284.994873046875,284.95001220703125,300.5959777832031,296.185791015625,298.4713439941406,297.6747131347656,284.9935302734375,1.0,0.6629040837287903,0.3640691936016083,0.3640691936016083,1.0,1.0,-3.49526596069336,0.948305070400238,2.546960830688477,0.1567135006189346,0.94961678981781,0.94961678981781,0.0,204.9633636474609,212.0,70930.203125,0.0,3658.22216796875,1.0,278.4422912597656,282.9942321777344,299.1759033203125,303.7454833984375,293.1499938964844,293.1499938964844,278.1499938964844,33865.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866775393486023,1.0,0.0,0.0,3.7256038188934326,3.725628137588501,9.26161249026336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.8681640625,0.0,1602.6158447265625,1895.4371337890625,0.0,3092.560546875,0.9206940531730652,1.0,0.0,3.0,1.0,0.0
18027300,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8261622190475464,0.4057847559452057,0.3686226010322571,298.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8348606824874878,0.4205390214920044,0.4014712870121002,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9552544355392456,0.6221941113471985,0.4360297918319702,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8799228072166443,0.4947746396064758,0.4715681672096252,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7249510288238525,0.2699749171733856,1.2342735528945925,284.8717346191406,284.95001220703125,300.5226745605469,296.1637878417969,298.44683837890625,297.6694030761719,284.8715209960937,1.0,0.6639000177383423,0.3638231158256531,0.3638231158256531,1.0,1.0,-3.4971039295196533,0.9480846524238586,2.5490193367004395,0.1571219563484192,0.8609905242919922,0.8609905242919922,0.0,206.4605255126953,212.0,71675.5390625,0.0,3671.663330078125,1.0,278.197021484375,282.8583374023437,299.1965637207031,303.9362487792969,293.1499938964844,293.1499938964844,278.1499938964844,38359.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724759817123413,1.0,0.0,0.0,3.676817178726196,3.676841974258423,9.020640163726056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.390625,0.0,1580.9915771484375,1895.4371337890625,0.0,3146.035400390625,0.9108403325080872,1.0,0.0,3.0,1.0,0.0
18027360,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8239861130714417,0.4051577150821686,0.3680956661701202,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.833385705947876,0.4210554361343384,0.4020272493362427,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9532846808433532,0.6230183839797974,0.4366112351417541,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8776225447654724,0.494383692741394,0.4712614417076111,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7232468724250793,0.2697486579418182,1.2336266040802002,284.90350341796875,284.95001220703125,300.45001220703125,296.1416320800781,298.4220275878906,297.6632995605469,284.90447998046875,1.0,0.6647689938545227,0.3635926246643066,0.3635926246643066,1.0,1.0,-3.4966933727264404,0.9472143054008484,2.549479007720948,0.1568549871444702,0.861638069152832,0.861638069152832,0.0,208.27349853515625,215.0,71328.9921875,0.0,3681.4853515625,1.0,278.1576538085937,282.8880310058594,299.1607666015625,303.8338928222656,293.1499938964844,293.1499938964844,278.45001220703125,38724.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738975524902344,1.0,0.0,0.0,3.602826833724976,3.602850914001465,8.661240258334146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.8564453125,0.0,1501.4384765625,1895.4371337890625,0.0,3159.368408203125,0.8970034718513489,1.0,0.0,3.0,1.0,0.0
18027420,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8222702145576477,0.4050172567367553,0.3677895367145538,298.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8322251439094543,0.4216012060642242,0.4025840163230896,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.951879858970642,0.6244041323661804,0.4374009668827057,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8757885694503784,0.4943776428699493,0.4711139500141144,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7218680381774902,0.2697373032569885,1.233311653137207,285.0108337402344,284.95001220703125,300.378173828125,296.119384765625,298.4013061523437,297.6623229980469,285.0109558105469,1.0,0.665656328201294,0.3633621335029602,0.3633621335029602,1.0,1.0,-3.497382402420044,0.94673490524292,2.550647497177124,0.155968964099884,0.9368830919265748,0.9368830919265748,0.0,209.80601501464844,215.0,70505.265625,0.0,3692.341552734375,1.0,278.4002685546875,283.0123291015625,299.0971069335937,303.5973815917969,293.1499938964844,293.1499938964844,278.45001220703125,34250.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693257570266724,1.0,0.0,0.0,3.650061845779419,3.650085687637329,8.889836067282886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.369140625,0.0,1520.150146484375,1895.4371337890625,0.0,3116.48583984375,0.9054478406906128,1.0,0.0,3.0,1.0,0.0
18027480,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8211290836334229,0.4049564003944397,0.3677987158298492,298.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8314308524131775,0.4221527576446533,0.4031490385532379,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9511684775352478,0.6258556246757507,0.4384645521640777,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8745469450950623,0.4944624602794647,0.4712447822093963,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7209432721138,0.2698046267032623,1.233784556388855,284.9934997558594,284.95001220703125,300.3072814941406,296.0970764160156,298.3810729980469,297.6616516113281,284.9921875,1.0,0.6666514873504639,0.3631316423416137,0.3631316423416137,1.0,1.0,-3.500075578689575,0.9469210505485536,2.553154706954956,0.1547581553459167,0.9429463148117064,0.9429463148117064,0.0,211.05142211914065,218.0,70610.5234375,0.0,3706.41943359375,1.0,278.442138671875,283.0010070800781,299.0869445800781,303.6349182128906,293.1499938964844,293.1499938964844,278.1499938964844,33863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687252402305603,1.0,0.0,0.0,3.703121900558472,3.703145980834961,9.1501732413235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.6982421875,0.0,1576.857421875,1895.4371337890625,0.0,3110.8525390625,0.9156273603439332,1.0,0.0,3.0,1.0,0.0
18027540,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8195487260818481,0.4043841361999511,0.3676071465015411,298.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8303371667861938,0.4226690828800201,0.4037117958068847,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9498951435089112,0.6267168521881104,0.4393357634544372,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8728723526000977,0.4941350519657135,0.4712218344211578,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7196972966194153,0.2696463465690613,1.233956813812256,284.8724975585937,284.95001220703125,300.2374267578125,296.0747375488281,298.3576965332031,297.65625,284.8725891113281,1.0,0.6676244139671326,0.3629011511802673,0.3629011511802673,1.0,1.0,-3.501753807067871,0.9467941522598268,2.554959535598755,0.1532008349895477,0.8555507063865662,0.8555507063865662,0.0,212.5523834228516,218.0,71329.6875,0.0,3719.531494140625,1.0,278.1975402832031,282.86749267578125,299.1073608398437,303.82379150390625,293.1499938964844,293.1499938964844,278.1499938964844,38457.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744149208068848,1.0,0.0,0.0,3.651908397674561,3.651932954788208,8.898832675185986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.2509765625,0.0,1553.6893310546875,1895.4371337890625,0.0,3164.219970703125,0.9053353071212769,1.0,0.0,3.0,1.0,0.0
18027600,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.817339301109314,0.4037432968616485,0.3670678734779358,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8288583159446716,0.4231763780117035,0.4042630195617676,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9478575587272644,0.6275323033332825,0.4399096965789795,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8705811500549316,0.4937175512313843,0.4708892703056335,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7179496884346008,0.2694126963615417,1.2332783937454224,284.9049072265625,284.95001220703125,300.1687927246094,296.0524597167969,298.3340148925781,297.6500244140625,284.90582275390625,1.0,0.6684734225273132,0.3626706600189209,0.3626706600189209,1.0,1.0,-3.5012412071228027,0.945973575115204,2.555267572402954,0.1513040512800216,0.8572068214416504,0.8572068214416504,0.0,214.358154296875,221.0,70991.2265625,0.0,3729.067626953125,1.0,278.1578369140625,282.8971862792969,299.0713806152344,303.7214660644531,293.1499938964844,293.1499938964844,278.45001220703125,38705.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758149743080139,1.0,0.0,0.0,3.5790855884552,3.5791091918945312,8.547467018615862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.078125,0.0,1475.5460205078125,1895.4371337890625,0.0,3177.348876953125,0.8917158842086792,1.0,0.0,3.0,1.0,0.0
18027660,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8156169056892395,0.4035831093788147,0.3667492270469665,298.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8277212977409363,0.4237129986286163,0.4048134088516235,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.946443736553192,0.628905177116394,0.4406936168670654,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8687880635261536,0.4936814308166504,0.4707177579402923,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7165564298629761,0.2693943679332733,1.2329423427581787,285.0104675292969,284.95001220703125,300.1014709472656,296.0302734375,298.314453125,297.6487731933594,285.0104064941406,1.0,0.6693426370620728,0.3624510765075683,0.3624510765075683,1.0,1.0,-3.5018441677093506,0.9455382227897644,2.5563058853149414,0.1495886594057083,0.93145489692688,0.93145489692688,0.0,215.88424682617188,221.0,70183.828125,0.0,3739.69580078125,1.0,278.39971923828125,283.0195007324219,299.0076904296875,303.4859924316406,293.1499938964844,293.1499938964844,278.45001220703125,34197.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712117671966553,1.0,0.0,0.0,3.627563953399658,3.627587556838989,8.780585289969167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.3212890625,0.0,1494.945068359375,1895.4371337890625,0.0,3134.177490234375,0.9003732800483704,1.0,0.0,3.0,1.0,0.0
18027720,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8144862651824951,0.4034963250160217,0.366737812757492,298.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8269661664962769,0.4242551922798157,0.4053702056407928,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9457602500915528,0.6303377747535706,0.4417462050914764,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8675970435142517,0.4937327206134796,0.4708186984062195,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7156398296356201,0.2694541811943054,1.2333840131759644,284.99237060546875,284.95001220703125,300.0356140136719,296.0082092285156,298.2955322265625,297.6478271484375,284.9910583496094,1.0,0.6703183054924011,0.3622315227985382,0.3622315227985382,1.0,1.0,-3.504415988922119,0.9457192420959472,2.5586965084075928,0.1483238190412521,0.9366905093193054,0.9366905093193054,0.0,217.131088256836,224.0,70288.3046875,0.0,3753.532958984375,1.0,278.44195556640625,283.0076599121094,298.9977722167969,303.52349853515625,293.1499938964844,293.1499938964844,278.1499938964844,33850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705726861953735,1.0,0.0,0.0,3.680717945098877,3.680741786956787,9.039790143106076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.833984375,0.0,1551.39697265625,1895.4371337890625,0.0,3128.1826171875,0.9105733633041382,1.0,0.0,3.0,1.0,0.0
18027780,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8129440546035767,0.4029075801372528,0.3665252923965454,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8259516358375549,0.4247625470161438,0.4059235453605652,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9445608258247375,0.6311846971511841,0.4426047503948211,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8660261631011963,0.4933783113956451,0.4707657992839813,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7144259810447693,0.2692922055721283,1.2335253953933716,284.8733825683594,284.95001220703125,299.97137451171875,295.98638916015625,298.27349853515625,297.6421203613281,284.87371826171875,1.0,0.6712713837623596,0.362011969089508,0.362011969089508,1.0,1.0,-3.505969762802124,0.9455645084381104,2.5604052543640137,0.1471713632345199,0.8504963517189026,0.8504963517189026,0.0,218.6328125,224.0,70983.3203125,0.0,3766.37841796875,1.0,278.19805908203125,282.87628173828125,299.0187072753906,303.7113952636719,293.1499938964844,293.1499938964844,278.1499938964844,38536.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762350082397461,1.0,0.0,0.0,3.6274218559265137,3.627445936203003,8.779896347732574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.060546875,0.0,1527.052001953125,1895.4371337890625,0.0,3181.287109375,0.8999224305152893,1.0,0.0,3.0,1.0,0.0
18027840,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.810857355594635,0.4022703766822815,0.3659780323505401,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8246462941169739,0.4252619743347168,0.4064623415470123,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9427282810211182,0.6320012211799622,0.4431714713573456,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8639626502990723,0.4929471015930176,0.4704108238220215,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7127805352210999,0.2690646946430206,1.2328349351882937,284.90625,284.95001220703125,299.9088134765625,295.9647827148437,298.2514953613281,297.6358337402344,284.9070739746094,1.0,0.6721037030220032,0.3617924153804779,0.3617924153804779,1.0,1.0,-3.505385637283325,0.9446738958358764,2.5607118606567383,0.146921619772911,0.8530098795890808,0.8530098795890808,0.0,220.42990112304688,227.0,70653.8125,0.0,3775.6884765625,1.0,278.15802001953125,282.90576171875,298.9833374023437,303.6099853515625,293.1499938964844,293.1499938964844,278.45001220703125,38677.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775925636291504,1.0,0.0,0.0,3.5558977127075195,3.5559213161468506,8.437073120148852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.119140625,0.0,1450.4923095703125,1895.4371337890625,0.0,3194.01513671875,0.8865491151809692,1.0,0.0,3.0,1.0,0.0
18027900,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8092422485351562,0.4021012783050537,0.365652859210968,298.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8236597776412964,0.4257902204990387,0.4070006310939789,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9415048360824584,0.6333659291267395,0.443949431180954,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8623654842376709,0.4928881824016571,0.4702178239822387,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.711479663848877,0.2690472304821014,1.232494831085205,285.0101318359375,284.95001220703125,299.84814453125,295.9435119628906,298.2338256835937,297.6346740722656,285.0099182128906,1.0,0.672958254814148,0.3615728616714477,0.3615728616714477,1.0,1.0,-3.505931854248047,0.944141924381256,2.5617899894714355,0.1468015760183334,0.9263332486152648,0.9263332486152648,0.0,221.9490203857422,227.0,69863.6953125,0.0,3786.152587890625,1.0,278.399169921875,283.026123046875,298.92041015625,303.3763732910156,293.1499938964844,293.1499938964844,278.45001220703125,34141.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872930645942688,1.0,0.0,0.0,3.605616331100464,3.605639696121216,8.674657010487863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.552734375,0.0,1470.611328125,1895.4371337890625,0.0,3150.2998046875,0.8954222798347473,1.0,0.0,3.0,1.0,0.0
18027960,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8081908226013184,0.4019937813282013,0.365624189376831,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8230199813842773,0.4263234138488769,0.4075454473495483,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9409697651863098,0.6347817182540894,0.4449900388717651,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8613166213035583,0.4929096698760986,0.4702896177768707,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.71063631772995,0.2691029608249664,1.2329105138778689,284.99151611328125,284.95001220703125,299.7894592285156,295.922607421875,298.2172546386719,297.6342468261719,284.990234375,1.0,0.673916757106781,0.3613552153110504,0.3613552153110504,1.0,1.0,-3.5083911418914795,0.944214165210724,2.5641770362854004,0.1470667123794555,0.9309316873550416,0.9309316873550416,0.0,223.19976806640625,230.0,69970.3203125,0.0,3799.779541015625,1.0,278.4418029785156,283.01385498046875,298.9115295410156,303.4148254394531,293.1499938964844,293.1499938964844,278.1499938964844,33832.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722249865531921,1.0,0.0,0.0,3.6589510440826416,3.6589746475219727,8.933187700677081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.3203125,0.0,1526.8944091796875,1895.4371337890625,0.0,3143.68115234375,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
18028020,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8067143559455872,0.401394784450531,0.3653925657272339,298.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8221267461776733,0.4268219769001007,0.4080867171287536,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9399233460426332,0.6356154084205627,0.4458351135253906,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8599014282226562,0.4925308227539062,0.470207154750824,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7094859480857849,0.2689386308193207,1.2330198287963867,284.8744201660156,284.95001220703125,299.7328796386719,295.9021301269531,298.1975402832031,297.6288146972656,284.8749694824219,1.0,0.674851655960083,0.3611375987529754,0.3611375987529754,1.0,1.0,-3.5098204612731934,0.9439499378204346,2.565870523452759,0.1474088281393051,0.8459597229957581,0.8459597229957581,0.0,224.7050170898437,230.0,70647.046875,0.0,3812.36767578125,1.0,278.1985778808594,282.8843688964844,298.9339599609375,303.6029968261719,293.1499938964844,293.1499938964844,278.1499938964844,38591.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778390884399414,1.0,0.0,0.0,3.604091167449951,3.60411524772644,8.667320230415498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.279296875,0.0,1501.834716796875,1895.4371337890625,0.0,3196.326171875,0.8947612047195435,1.0,0.0,3.0,1.0,0.0
18028080,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8046300411224365,0.4007546305656433,0.3648406267166137,298.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8208989500999451,0.4273127317428589,0.4086163341999054,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9381848573684692,0.6364239454269409,0.4463942050933838,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8579584956169128,0.4920780956745147,0.4698304235935211,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7078414559364319,0.2687076926231384,1.2323135137557983,284.90771484375,284.95001220703125,299.6785583496094,295.88214111328125,298.17840576171875,297.623291015625,284.9084167480469,1.0,0.6756685972213745,0.3609199523925781,0.3609199523925781,1.0,1.0,-3.50916600227356,0.9430258274078368,2.5661401748657227,0.1474943459033966,0.849339485168457,0.849339485168457,0.0,226.4958953857422,233.0,70333.7734375,0.0,3821.46728515625,1.0,278.158203125,282.9135437011719,298.900146484375,303.5038452148437,293.1499938964844,293.1499938964844,278.45001220703125,38630.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791375160217285,1.0,0.0,0.0,3.534262180328369,3.534285545349121,8.334716312674573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.0341796875,0.0,1427.2310791015625,1895.4371337890625,0.0,3208.497314453125,0.8817151784896851,1.0,0.0,3.0,1.0,0.0
18028140,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.803017795085907,0.400571346282959,0.3645076155662536,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8199602365493774,0.4278318583965301,0.4091459810733795,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9370208978652954,0.6377745866775513,0.447164237499237,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8564403057098389,0.4919914007186889,0.4696142375469208,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7065390944480896,0.2686831355094909,1.2319493293762207,285.0101013183594,284.95001220703125,299.6266174316406,295.8627014160156,298.1636657714844,297.622802734375,285.009765625,1.0,0.6765077710151672,0.3607023358345032,0.3607023358345032,1.0,1.0,-3.5096263885498047,0.9424647688865662,2.5671615600585938,0.1475067734718322,0.9219378232955932,0.9219378232955932,0.0,228.0134735107422,233.0,69565.3359375,0.0,3831.7255859375,1.0,278.3986511230469,283.0320739746094,298.83892822265625,303.2734069824219,293.1499938964844,293.1499938964844,278.45001220703125,34074.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744021654129028,1.0,0.0,0.0,3.585385322570801,3.5854082107543945,8.577583798796695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.888671875,0.0,1448.3131103515625,1895.4371337890625,0.0,3164.100830078125,0.8908482789993286,1.0,0.0,3.0,1.0,0.0
18028200,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8019515872001648,0.4004431366920471,0.3644635081291199,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8193308115005493,0.4283555746078491,0.4096829295158386,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9364935159683228,0.6391698122024536,0.4481932818889618,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8554158806800842,0.4919802546501159,0.4696581065654754,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7056819200515747,0.2687279880046844,1.2323280572891235,284.9910583496094,284.95001220703125,299.5771789550781,295.8438720703125,298.1500244140625,297.6229248046875,284.98980712890625,1.0,0.6774489879608154,0.3604846894741058,0.3604846894741058,1.0,1.0,-3.51196551322937,0.9425063133239746,2.5694591999053955,0.1475649029016494,0.9261112809181212,0.9261112809181212,0.0,229.2688446044922,236.0,69679.2578125,0.0,3845.123046875,1.0,278.4416198730469,283.01934814453125,298.83203125,303.3140869140625,293.1499938964844,293.1499938964844,278.1499938964844,33797.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736182451248169,1.0,0.0,0.0,3.639211654663086,3.639235019683838,8.837062068778323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.8837890625,0.0,1504.76953125,1895.4371337890625,0.0,3156.748779296875,0.9012048840522766,1.0,0.0,3.0,1.0,0.0
18028260,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8004601001739502,0.3998302221298218,0.3642173111438751,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8184411525726318,0.4288447797298431,0.4102169871330261,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9354448914527892,0.6399860978126526,0.4490261375904083,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8540270328521729,0.4915740489959717,0.469548612833023,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7045148611068726,0.268554538488388,1.2323988676071167,284.8756408691406,284.95001220703125,299.5303955078125,295.82568359375,298.1333923339844,297.61798095703125,284.8764038085937,1.0,0.6783658862113953,0.3602700233459472,0.3602700233459472,1.0,1.0,-3.5132739543914795,0.9422353506088256,2.5710384845733643,0.1473960131406784,0.8423280119895935,0.8423280119895935,0.0,230.77667236328125,236.0,70347.1328125,0.0,3857.45361328125,1.0,278.19903564453125,282.8914489746094,298.8568420410156,303.50396728515625,293.1499938964844,293.1499938964844,278.1499938964844,38609.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791708946228027,1.0,0.0,0.0,3.583505868911743,3.5835297107696533,8.568592875235481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.857421875,0.0,1479.6134033203125,1895.4371337890625,0.0,3208.81005859375,0.8901975750923157,1.0,0.0,3.0,1.0,0.0
18028320,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.798397421836853,0.3991827368736267,0.3636589646339416,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8172239661216736,0.4293266534805298,0.4107399582862854,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9337217211723328,0.6407856345176697,0.4495781362056732,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8521355986595154,0.4911007583141327,0.4691522717475891,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7028806209564209,0.2683179974555969,1.231670379638672,284.9090576171875,284.95001220703125,299.48638916015625,295.8082275390625,298.1174621582031,297.6128845214844,284.90972900390625,1.0,0.6791673302650452,0.3600553572177887,0.3600553572177887,1.0,1.0,-3.512543201446533,0.9413312673568726,2.57121205329895,0.146758884191513,0.8463549017906189,0.8463549017906189,0.0,232.5618591308593,239.0,70052.9140625,0.0,3866.328857421875,1.0,278.1583557128906,282.9200744628906,298.8255615234375,303.4084167480469,293.1499938964844,293.1499938964844,278.45001220703125,38569.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880401074886322,1.0,0.0,0.0,3.5155699253082275,3.5155930519104004,8.246786933341355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.3818359375,0.0,1407.2039794921875,1895.4371337890625,0.0,3220.339111328125,0.8775222301483154,1.0,0.0,3.0,1.0,0.0
18028380,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.79679274559021,0.3989837765693664,0.3633176982402801,297.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8162789344787598,0.4298367202281952,0.4112633466720581,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9325528144836426,0.6421228051185608,0.4503418207168579,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8506425619125366,0.4909884631633758,0.4689166843891144,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7015805244445801,0.268285185098648,1.2312853336334229,285.0102233886719,284.95001220703125,299.4452819824219,295.7915344238281,298.1058959960937,297.6126708984375,285.0097961425781,1.0,0.6799917817115784,0.3598406910896301,0.3598406910896301,1.0,1.0,-3.5129284858703613,0.9407938122749328,2.572134733200073,0.1459641307592392,0.9183999300003052,0.9183999300003052,0.0,234.0760498046875,239.0,69306.4453125,0.0,3876.393310546875,1.0,278.3982238769531,283.0370178222656,298.76690673828125,303.1820678710937,293.1499938964844,293.1499938964844,278.45001220703125,34005.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755759000778198,1.0,0.0,0.0,3.5680642127990723,3.568087100982666,8.494906751366216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.6923828125,0.0,1429.3212890625,1895.4371337890625,0.0,3175.107177734375,0.8869230151176453,1.0,0.0,3.0,1.0,0.0
18028440,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7957132458686829,0.398836612701416,0.3632596433162689,297.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8156301379203796,0.4303511381149292,0.411793977022171,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9319993257522584,0.643500804901123,0.4513618052005768,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8496164083480835,0.4909493923187256,0.4689372777938843,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.700710117816925,0.2683203816413879,1.2316334247589111,284.9908752441406,284.95001220703125,299.4072265625,295.77569580078125,298.0954895019531,297.6128845214844,284.9896240234375,1.0,0.6809170246124268,0.3596260249614715,0.3596260249614715,1.0,1.0,-3.5151658058166504,0.9408469796180724,2.5743188858032227,0.1452585011720657,0.9223078489303588,0.9223078489303588,0.0,235.3334350585937,227.0,69429.890625,0.0,3889.587890625,1.0,278.44146728515625,283.0238647460937,298.762939453125,303.2260437011719,293.1499938964844,293.1499938964844,278.1499938964844,33756.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746935129165649,1.0,0.0,0.0,3.622503757476807,3.622527122497559,8.756105103202572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.9091796875,0.0,1486.132080078125,1895.4371337890625,0.0,3166.832763671875,0.8974231481552124,1.0,0.0,3.0,1.0,0.0
18028500,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.796542763710022,0.3982155621051788,0.36290043592453,297.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8169379830360413,0.4308314919471741,0.4122145473957062,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9340542554855348,0.6443046927452087,0.4521064162254333,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8505796790122986,0.4905223250389099,0.4686991274356842,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7016153335571289,0.2681417763233185,1.2311688661575315,284.87615966796875,284.95001220703125,299.372314453125,295.7607421875,298.082275390625,297.6081848144531,284.8769836425781,1.0,0.680031418800354,0.359411358833313,0.359411358833313,1.0,1.0,-3.515299081802368,0.9402304887771606,2.575068712234497,0.1444056928157806,0.8390323519706726,0.8390323519706726,0.0,234.0851287841797,227.0,70079.6953125,0.0,3882.42626953125,1.0,278.1994323730469,282.8966979980469,298.7910461425781,303.4185791015625,293.1499938964844,293.1499938964844,278.1499938964844,38631.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801611661911011,1.0,0.0,0.0,3.566063642501831,3.566087245941162,8.485383204970276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.0185546875,0.0,1461.010009765625,1895.4371337890625,0.0,3218.091064453125,0.8863205909729004,1.0,0.0,3.0,1.0,0.0
18028560,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7980586886405945,0.3975819945335388,0.3621919155120849,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8190934658050537,0.4313062727451324,0.412568598985672,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.937109351158142,0.6451110243797302,0.4525374174118042,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8523078560829163,0.4900451600551605,0.4681301414966583,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7031770348548889,0.267916202545166,1.2296868562698364,284.9092712402344,284.95001220703125,299.3407287597656,295.7467346191406,298.07000732421875,297.603515625,284.9097900390625,1.0,0.6784312129020691,0.3592093884944916,0.3592093884944916,1.0,1.0,-3.512924909591675,0.9388620257377625,2.574062824249268,0.1432522237300872,0.843065083026886,0.843065083026886,0.0,231.67062377929688,215.0,69775.8046875,0.0,3861.96044921875,1.0,278.1584777832031,282.9248352050781,298.7629089355469,303.32586669921875,293.1499938964844,293.1499938964844,278.45001220703125,38565.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881264328956604,1.0,0.0,0.0,3.498380661010742,3.498403549194336,8.166339284798596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.13671875,0.0,1389.333740234375,1895.4371337890625,0.0,3228.427978515625,0.8737046122550964,1.0,0.0,3.0,1.0,0.0
18028620,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8008751273155212,0.3974080383777618,0.3616808950901031,297.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8222948312759399,0.4318106472492218,0.4128888547420501,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9418123960494996,0.6464664936065674,0.4531642198562622,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.855293869972229,0.4899384081363678,0.467698335647583,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.705828070640564,0.2679080367088318,1.2284454107284546,285.0087890625,284.95001220703125,299.31256103515625,295.7337341308594,298.0622863769531,297.603759765625,285.0082092285156,1.0,0.6763849258422852,0.3590074479579925,0.3590074479579925,1.0,1.0,-3.5114307403564453,0.937777578830719,2.573653221130371,0.14213427901268,0.9138306379318236,0.9138306379318236,0.0,228.0831298828125,215.0,69021.40625,0.0,3836.703125,1.0,278.3977966308594,283.0402526855469,298.7074584960937,303.1024475097656,293.1499938964844,293.1499938964844,278.45001220703125,34006.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762521147727966,1.0,0.0,0.0,3.5507571697235107,3.5507800579071045,8.412697525272961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.4033203125,0.0,1411.02587890625,1895.4371337890625,0.0,3181.44775390625,0.8830536007881165,1.0,0.0,3.0,1.0,0.0
18028680,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8049304485321045,0.3972984552383423,0.3614380359649658,297.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8264395594596863,0.432320773601532,0.4131916463375091,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9479807019233704,0.6478717923164368,0.4540349245071411,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8595104217529297,0.489914983510971,0.4675051867961883,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7095346450805664,0.2679815292358398,1.2278730869293213,284.9886779785156,284.95001220703125,299.2879638671875,295.7218017578125,298.0559387207031,297.6045837402344,284.9873962402344,1.0,0.6740983128547668,0.3588054776191711,0.3588054776191711,1.0,1.0,-3.5116283893585205,0.9372233748435974,2.5744049549102783,0.141278862953186,0.9165293574333192,0.9165293574333192,0.0,223.58416748046875,203.0,69119.7265625,0.0,3810.226318359375,1.0,278.4413146972656,283.0267944335937,298.7070617675781,303.1483154296875,293.1499938964844,293.1499938964844,278.1499938964844,33812.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751496076583862,1.0,0.0,0.0,3.603879928588867,3.60390305519104,8.666303301652079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.5185546875,0.0,1466.301025390625,1895.4371337890625,0.0,3171.109619140625,0.8932749629020691,1.0,0.0,3.0,1.0,0.0
18028740,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.809111475944519,0.3967360854148865,0.3609929084777832,297.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8308879733085632,0.432798683643341,0.4134734272956848,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9542806148529052,0.6487201452255249,0.4547039568424225,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8640262484550476,0.4895223677158355,0.4671545922756195,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7133500576019287,0.2678586840629577,1.226975440979004,284.8763732910156,284.95001220703125,299.2670593261719,295.71099853515625,298.0469665527344,297.6004943847656,284.87750244140625,1.0,0.6715408563613892,0.3586035072803497,0.3586035072803497,1.0,1.0,-3.5107407569885254,0.9363184571266174,2.5744223594665527,0.1404756307601928,0.8344075083732605,0.8344075083732605,0.0,218.85528564453125,203.0,69734.3828125,0.0,3779.6572265625,1.0,278.19989013671875,282.9023742675781,298.7391357421875,303.34210205078125,293.1499938964844,293.1499938964844,278.1499938964844,38766.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803926706314087,1.0,0.0,0.0,3.5441553592681885,3.5441787242889404,8.381442739846534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.87890625,0.0,1438.6671142578125,1895.4371337890625,0.0,3220.260498046875,0.881561279296875,1.0,0.0,3.0,1.0,0.0
18028800,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8131106495857239,0.3961681425571441,0.3602522611618042,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8355015516281128,0.433272123336792,0.4137315154075622,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9603986740112304,0.6495833396911621,0.4551015198230743,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8685938715934753,0.4890899062156677,0.4665300250053406,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7170328497886658,0.2676962614059448,1.225316286087036,284.91021728515625,284.95001220703125,299.25,295.7013244628906,298.0390625,297.5964660644531,284.9107360839844,1.0,0.6686936616897583,0.3584015667438507,0.3584015667438507,1.0,1.0,-3.50789213180542,0.9347926378250122,2.573099374771118,0.1395140439271927,0.8393471837043762,0.8393471837043762,0.0,214.04415893554688,191.0,69445.7265625,0.0,3743.752197265625,1.0,278.1586608886719,282.9305114746094,298.71533203125,303.2539367675781,293.1499938964844,293.1499938964844,278.45001220703125,38559.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812721371650696,1.0,0.0,0.0,3.4778897762298584,3.477912664413452,8.070955459515972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.740234375,0.0,1368.236083984375,1895.4371337890625,0.0,3228.501708984375,0.8691636919975281,1.0,0.0,3.0,1.0,0.0
18028860,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8179172873497009,0.3960428535938263,0.3597266972064972,297.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8409113883972168,0.4337745904922485,0.4139812886714935,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9673803448677064,0.6509844660758972,0.4557124972343445,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8741511702537537,0.4890178143978119,0.4660665988922119,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7213418483734131,0.2677445113658905,1.2240160703659058,285.0090026855469,284.95001220703125,299.2361145019531,295.6929931640625,298.03564453125,297.5971984863281,285.00830078125,1.0,0.6657411456108093,0.3582474291324615,0.3582474291324615,1.0,1.0,-3.5061681270599365,0.9337630867958068,2.5724050998687744,0.138774886727333,0.9098348617553712,0.9098348617553712,0.0,208.71603393554688,191.0,68718.0703125,0.0,3707.58984375,1.0,278.3973083496094,283.044677734375,298.66455078125,303.0365295410156,293.1499938964844,293.1499938964844,278.45001220703125,33951.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760411739349365,1.0,0.0,0.0,3.531595230102539,3.5316176414489746,8.322141979988373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.84375,0.0,1390.556640625,1895.4371337890625,0.0,3179.469970703125,0.8787409663200378,1.0,0.0,3.0,1.0,0.0
18028920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8236144185066223,0.3959702551364898,0.3594738841056824,297.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8472081422805786,0.434282124042511,0.414231926202774,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.975118100643158,0.6524247527122498,0.456573873758316,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.880822479724884,0.4890203475952148,0.465851366519928,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7263846397399902,0.26786670088768,1.223440647125244,284.98883056640625,284.95001220703125,299.22467041015625,295.68609619140625,298.0331726074219,297.5983581542969,284.98760986328125,1.0,0.6627930998802185,0.3580932915210724,0.3580932915210724,1.0,1.0,-3.5062496662139893,0.933310866355896,2.572938680648804,0.1382705718278885,0.9124972224235536,0.9124972224235536,0.0,202.95887756347656,179.0,68830.90625,0.0,3673.326171875,1.0,278.441162109375,283.031005859375,298.6692810058594,303.0881652832031,293.1499938964844,293.1499938964844,278.1499938964844,33773.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747408986091614,1.0,0.0,0.0,3.585389852523804,3.585412740707397,8.577605399295862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.8818359375,0.0,1446.1019287109375,1895.4371337890625,0.0,3167.277099609375,0.8891046047210693,1.0,0.0,3.0,1.0,0.0
18028980,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8292778134346008,0.3954465687274933,0.3590275645256042,297.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8537572622299194,0.434757262468338,0.4144749045372009,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9824090003967284,0.6533066034317017,0.4572395086288452,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8876230120658875,0.4886546730995178,0.4654889404773712,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7314620614051819,0.2677898108959198,1.2225815057754517,284.8780212402344,284.95001220703125,299.215576171875,295.6805114746094,298.0276794433594,297.5946044921875,284.8793029785156,1.0,0.6597514152526855,0.3579391539096832,0.3579391539096832,1.0,1.0,-3.5053422451019287,0.932542085647583,2.5728001594543457,0.1377614736557006,0.8316503167152405,0.8316503167152405,0.0,197.3201599121093,179.0,69450.9375,0.0,3637.342529296875,1.0,278.2003173828125,282.9078674316406,298.7069702148437,303.2877197265625,293.1499938964844,293.1499938964844,278.1499938964844,38743.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798325657844543,1.0,0.0,0.0,3.525804281234741,3.525827646255493,8.294872486658278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.384765625,0.0,1419.16162109375,1895.4371337890625,0.0,3215.011474609375,0.8774833679199219,1.0,0.0,3.0,1.0,0.0
18029040,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8347802758216858,0.3949160575866699,0.358297049999237,297.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8604452013969421,0.4352278113365173,0.4147040247917175,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9890774488449096,0.6542037725448608,0.4576413929462433,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8943287134170532,0.4882488250732422,0.464864045381546,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.736445426940918,0.267670214176178,1.2209984064102173,284.9118347167969,284.95001220703125,299.208740234375,295.67626953125,298.0228576660156,297.5909118652344,284.91229248046875,1.0,0.6565484404563904,0.357785016298294,0.357785016298294,1.0,1.0,-3.5025668144226074,0.931186020374298,2.571380853652954,0.1370304524898529,0.8372069001197815,0.8372069001197815,0.0,191.8500213623047,167.0,69193.703125,0.0,3597.8427734375,1.0,278.1588134765625,282.9353942871094,298.6888122558594,303.2071228027344,293.1499938964844,293.1499938964844,278.45001220703125,38470.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805761933326721,1.0,0.0,0.0,3.461952447891236,3.46197509765625,7.997153943506419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.7001953125,0.0,1351.3773193359375,1895.4371337890625,0.0,3221.98046875,0.8655654191970825,1.0,0.0,3.0,1.0,0.0
