time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029100,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8412957787513733,0.3948159515857696,0.357781320810318,297.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8681289553642273,0.4357266724109649,0.4149317145347595,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9961293935775756,0.6556302905082703,0.4582584798336029,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9021108746528624,0.4881938397884369,0.4644020497798919,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7422534227371216,0.2677531540393829,1.2197813987731934,285.0097351074219,284.95001220703125,299.2040710449219,295.6732788085937,298.0220642089844,297.59185791015625,285.00897216796875,1.0,0.6533321142196655,0.3576309084892273,0.3576309084892273,1.0,1.0,-3.5009377002716064,0.930195152759552,2.570742607116699,0.1363445669412613,0.9074941873550416,0.9074941873550416,0.0,186.0477752685547,167.0,68496.6015625,0.0,3559.200927734375,1.0,278.3969116210937,283.0482788085937,298.6434326171875,302.9974060058594,293.1499938964844,293.1499938964844,278.45001220703125,33864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752154111862183,1.0,0.0,0.0,3.517313003540039,3.5173354148864746,8.254967269749613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.4482421875,0.0,1375.10107421875,1895.4371337890625,0.0,3171.726806640625,0.875484824180603,1.0,0.0,3.0,1.0,0.0
18029160,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.847618043422699,0.3947426080703735,0.357572078704834,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.875403881072998,0.4362281858921051,0.4152085483074188,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.6572849154472351,0.4546413421630859,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.909770369529724,0.4881890118122101,0.4642258882522583,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7478725910186768,0.2678861320018768,1.219468593597412,284.98681640625,284.95001220703125,299.2015075683594,295.6714782714844,298.0227355957031,297.5941467285156,284.98492431640625,1.0,0.6499090790748596,0.3574821352958679,0.3574821352958679,1.0,1.0,-3.496089220046997,0.9281863570213318,2.5679028034210205,0.1357435137033462,0.9083306193351746,0.9083306193351746,0.0,180.83450317382807,155.0,68572.4296875,0.0,3516.343505859375,1.0,278.4410400390625,283.0321350097656,298.6534729003906,303.054931640625,293.1499938964844,293.1499938964844,278.1499938964844,33750.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738035559654236,1.0,0.0,0.0,3.571653127670288,3.571676015853882,8.51200411489117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.2822265625,0.0,1431.26708984375,1895.4371337890625,0.0,3158.486572265625,0.8859590888023376,1.0,0.0,3.0,1.0,0.0
18029220,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8527011871337891,0.3941754698753357,0.3571664094924927,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.881496787071228,0.4366929829120636,0.4155119657516479,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9990000128746032,0.6595264673233032,0.4457766711711883,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9162960648536682,0.487774521112442,0.4639018177986145,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7524911761283875,0.2677876651287079,1.2188856601715088,284.8717346191406,284.95001220703125,299.2009582519531,295.6708679199219,298.02398681640625,297.59674072265625,284.8731689453125,1.0,0.6459673643112183,0.3573333621025085,0.3573333621025085,1.0,1.0,-3.4842357635498047,0.9239792227745056,2.5602564811706543,0.1342635005712509,0.8229209780693054,0.8229209780693054,0.0,176.38375854492188,155.0,68986.0234375,0.0,3461.392333984375,1.0,278.20074462890625,282.9086303710937,298.6951599121094,303.250244140625,293.1499938964844,293.1499938964844,278.1499938964844,39201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786517977714539,1.0,0.0,0.0,3.5011916160583496,3.5012149810791016,8.179468409252877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.90234375,0.0,1396.8060302734375,1895.4371337890625,0.0,3203.94482421875,0.8722304701805115,1.0,0.0,3.0,1.0,0.0
18029280,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8579115271568298,0.3936219215393066,0.3564606010913849,297.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8879446387290955,0.4371538758277893,0.4157889187335968,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.6627147197723389,0.4366610944271087,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9231669902801514,0.4873298704624176,0.4632936120033264,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7572770714759827,0.2676624655723572,1.2175090312957764,284.9054870605469,284.95001220703125,299.2023010253906,295.6713256835937,298.02862548828125,297.603271484375,284.9056091308594,1.0,0.641686737537384,0.3571846187114715,0.3571846187114715,1.0,1.0,-3.4703705310821533,0.9191383123397828,2.551232099533081,0.1325689256191253,0.8266578912734985,0.8266578912734985,0.0,171.8113555908203,143.0,68554.546875,0.0,3401.3388671875,1.0,278.1590270996094,282.9382019042969,298.6794738769531,303.1611633300781,293.1499938964844,293.1499938964844,278.45001220703125,38927.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788394331932068,1.0,0.0,0.0,3.4281370639801025,3.428159475326538,7.841689466658863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.0322265625,0.0,1320.6300048828125,1895.4371337890625,0.0,3205.703125,0.8584182262420654,1.0,0.0,3.0,1.0,0.0
18029340,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8641990423202515,0.3934959769248962,0.3559800088405609,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8953283429145813,0.4376425445079803,0.4160662889480591,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6670979857444763,0.4265331923961639,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.931296706199646,0.4872275292873382,0.4628513157367706,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7629517912864685,0.2677491009235382,1.2165642976760864,284.9994506835937,284.95001220703125,299.2055053710937,295.6728820800781,298.0391845703125,297.6171875,284.9979858398437,1.0,0.6371846199035645,0.3570358455181122,0.3570358455181122,1.0,1.0,-3.45627498626709,0.9142261743545532,2.542048931121826,0.1308185011148452,0.8916817307472229,0.8916817307472229,0.0,166.88658142089844,143.0,67701.078125,0.0,3339.12060546875,1.0,278.3959045410156,283.04931640625,298.63677978515625,302.9441833496094,293.1499938964844,293.1499938964844,278.45001220703125,34267.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727592825889587,1.0,0.0,0.0,3.475591897964477,3.475614070892334,8.06029333944025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.505859375,0.0,1335.3046875,1895.4371337890625,0.0,3148.6923828125,0.8665035963058472,1.0,0.0,3.0,1.0,0.0
18029400,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8717215061187744,0.3934038579463959,0.3557611107826233,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9037446975708008,0.4381346702575683,0.4163509607315063,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.6721726059913635,0.4153682291507721,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9407173991203308,0.4871785342693329,0.4626443088054657,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7696948647499084,0.2679114937782287,1.216380596160889,284.97564697265625,284.95001220703125,299.2104797363281,295.6754150390625,298.0523681640625,297.63409423828125,284.974365234375,1.0,0.6325380206108093,0.3568871021270752,0.3568871021270752,1.0,1.0,-3.442456245422364,0.9093999266624452,2.5330564975738525,0.1291197091341018,0.8877753019332886,0.8877753019332886,0.0,161.6562042236328,146.0,67598.171875,0.0,3276.2197265625,1.0,278.4406433105469,283.0357360839844,298.6499328613281,302.9918212890625,293.1499938964844,293.1499938964844,278.75,34372.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705371618270874,1.0,0.0,0.0,3.5167977809906006,3.516820192337036,8.252548582277086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.0771484375,0.0,1378.2294921875,1895.4371337890625,0.0,3127.849609375,0.8741477131843567,1.0,0.0,3.0,1.0,0.0
18029460,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8769668936729431,0.3934279680252075,0.3555731177330017,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9099763035774232,0.4386367201805115,0.4166959226131439,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.6776519417762756,0.4078426957130432,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9471181631088256,0.4872388839721679,0.462491512298584,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7745154500007629,0.2681766152381897,1.2166601419448853,285.0550231933594,284.95001220703125,299.2171325683594,295.67889404296875,298.067626953125,297.65264892578125,285.0544738769531,1.0,0.629830539226532,0.3569559454917907,0.3569559454917907,1.0,1.0,-3.433727264404297,0.9068170189857484,2.5269103050231934,0.128306359052658,0.9628327488899232,0.9628327488899232,0.0,158.21551513671875,146.0,66919.6171875,0.0,3235.9443359375,1.0,278.6957702636719,283.1353759765625,298.6373291015625,302.8598022460937,293.1499938964844,293.1499938964844,278.75,31745.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654583692550659,1.0,0.0,0.0,3.599752187728882,3.5997748374938965,8.646463243167091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.384765625,0.0,1446.58740234375,1895.4371337890625,0.0,3080.205322265625,0.8919453024864197,1.0,0.0,3.0,1.0,0.0
18029520,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8810388445854187,0.393410176038742,0.3555450141429901,297.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9149905443191528,0.4391374886035919,0.4170844852924347,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.682850182056427,0.4022898077964782,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9519330263137816,0.4872868359088897,0.4625013768672943,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7783373594284058,0.2684716284275055,1.2176276445388794,285.0209655761719,284.95001220703125,299.225341796875,295.68328857421875,298.0815734863281,297.6687927246094,285.0181579589844,1.0,0.6279425024986267,0.3570247888565063,0.3570247888565063,1.0,1.0,-3.428652048110962,0.9054235219955444,2.523228406906128,0.12802554666996,0.9700801372528076,0.9700801372528076,0.0,155.78077697753906,164.0,67196.9140625,0.0,3210.068359375,1.0,278.74127197265625,283.1058959960937,298.6659851074219,302.95977783203125,293.1499938964844,293.1499938964844,278.45001220703125,31931.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648104667663574,1.0,0.0,0.0,3.683391571044922,3.683415174484253,9.052927794073184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.0107421875,0.0,1539.914306640625,1895.4371337890625,0.0,3074.12744140625,0.9097069501876832,1.0,0.0,3.0,1.0,0.0
18029580,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8803635239601135,0.3928582668304443,0.3553305268287658,297.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9148040413856506,0.4395982027053833,0.4175486266613006,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990000128746032,0.6868293285369873,0.4029534459114074,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9512624144554138,0.4868788719177246,0.4623728096485138,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7780967354774475,0.2685151994228363,1.218528389930725,284.88134765625,284.95001220703125,299.2350769042969,295.68853759765625,298.08837890625,297.67449951171875,284.8793640136719,1.0,0.6287829875946045,0.3570936620235443,0.3570936620235443,1.0,1.0,-3.430659055709839,0.9062775373458862,2.524381637573242,0.1282547712326049,0.8767217993736267,0.8767217993736267,0.0,156.12265014648438,164.0,68237.734375,0.0,3216.673095703125,1.0,278.4975280761719,282.95074462890625,298.7217102050781,303.2018737792969,293.1499938964844,293.1499938964844,278.45001220703125,36452.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709722757339478,1.0,0.0,0.0,3.66753602027893,3.667560338973999,8.975156902124581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.392578125,0.0,1556.1676025390625,1895.4371337890625,0.0,3131.9306640625,0.9074456691741944,1.0,0.0,3.0,1.0,0.0
18029640,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8761044144630432,0.3922162353992462,0.3548047542572021,297.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.910821497440338,0.4400457143783569,0.4180501699447632,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6894932389259338,0.4081446230411529,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9464386105537416,0.4863361120223999,0.46194589138031,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7747539281845093,0.2684342563152313,1.218668818473816,284.9056091308594,284.95001220703125,299.2462463378906,295.694580078125,298.0897827148437,297.67205810546875,284.9071044921875,1.0,0.6309809684753418,0.3571625053882599,0.3571625053882599,1.0,1.0,-3.4365200996398926,0.908344268798828,2.5281758308410645,0.1289779096841812,0.8731802105903625,0.8731802105903625,0.0,158.4484405517578,182.0,68147.1640625,0.0,3243.748291015625,1.0,278.4577331542969,282.97119140625,298.71563720703125,303.1502990722656,293.1499938964844,293.1499938964844,278.75,37666.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727201819419861,1.0,0.0,0.0,3.607525825500488,3.6075496673583984,8.683848022883467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.486328125,0.0,1498.7490234375,1895.4371337890625,0.0,3148.32568359375,0.8971918225288391,1.0,0.0,3.0,1.0,0.0
18029700,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8704238533973694,0.3920811712741852,0.3545529842376709,297.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.905131220817566,0.44052654504776,0.4186042249202728,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9990000128746032,0.6915714740753174,0.4157955050468445,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9396365880966188,0.4862095415592193,0.4617299139499664,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7700394988059998,0.268551766872406,1.219255805015564,285.0211486816406,284.95001220703125,299.2587280273437,295.7013854980469,298.091552734375,297.6695251464844,285.02252197265625,1.0,0.6343528032302856,0.3572313487529754,0.3572313487529754,1.0,1.0,-3.4465208053588867,0.9117210507392884,2.534799814224243,0.1300691366195678,0.9555071592330932,0.9555071592330932,0.0,161.9866485595703,182.0,67571.21875,0.0,3287.615478515625,1.0,278.7005920410156,283.0989074707031,298.6774597167969,302.95867919921875,293.1499938964844,293.1499938964844,278.75,33497.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678043484687805,1.0,0.0,0.0,3.666835069656372,3.666858673095703,8.97172697023052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.5419921875,0.0,1533.17236328125,1895.4371337890625,0.0,3102.21337890625,0.908645749092102,1.0,0.0,3.0,1.0,0.0
18029760,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8641197085380554,0.3920460641384125,0.3546739518642425,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8986985087394714,0.4410167634487152,0.4192128479480743,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6928694248199463,0.4250856637954712,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9317622184753418,0.4862234592437744,0.461873710155487,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7646906971931458,0.2687399089336395,1.2207812070846558,285.0133056640625,284.95001220703125,299.2724914550781,295.7088928222656,298.0909729003906,297.66363525390625,285.0124206542969,1.0,0.6387181878089905,0.3570800721645355,0.3570800721645355,1.0,1.0,-3.4605724811553955,0.9157404899597168,2.544832229614258,0.1309468448162078,0.9732983112335204,0.9732983112335204,0.0,166.45166015625,200.0,67981.1796875,0.0,3346.664794921875,1.0,278.7423095703125,283.0902404785156,298.6966857910156,303.0414733886719,293.1499938964844,293.1499938964844,278.45001220703125,32898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669440150260925,1.0,0.0,0.0,3.7383975982666016,3.73842191696167,9.325331689069572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.5615234375,0.0,1609.9921875,1895.4371337890625,0.0,3094.142822265625,0.9229815602302552,1.0,0.0,3.0,1.0,0.0
18029820,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8566390872001648,0.3914993405342102,0.3546265363693237,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8910955190658569,0.4414694309234619,0.4198440909385681,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9990000128746032,0.6927773952484131,0.4363874793052673,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9223262071609496,0.4858356118202209,0.4619188904762268,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7583534717559814,0.2686701118946075,1.2220410108566284,284.887939453125,284.95001220703125,299.28741455078125,295.7170104980469,298.0835266113281,297.64801025390625,284.8864440917969,1.0,0.6438140869140625,0.3569287955760956,0.3569287955760956,1.0,1.0,-3.4764366149902344,0.9202787280082704,2.5561580657958984,0.1320163756608963,0.8897053003311157,0.8897053003311157,0.0,171.9499053955078,200.0,69199.734375,0.0,3416.582275390625,1.0,278.49639892578125,282.94390869140625,298.751708984375,303.2884521484375,293.1499938964844,293.1499938964844,278.45001220703125,36633.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730372190475464,1.0,0.0,0.0,3.723743915557861,3.723768949508667,9.252368613488215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.9150390625,0.0,1621.6080322265625,1895.4371337890625,0.0,3151.299560546875,0.9204291105270386,1.0,0.0,3.0,1.0,0.0
18029880,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8481046557426453,0.3908109068870544,0.354219913482666,297.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.882520318031311,0.4419061839580536,0.4204795658588409,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.691667377948761,0.4495733082294464,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9116788506507874,0.4852973520755768,0.461648017168045,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.751115083694458,0.2684493660926819,1.2222975492477417,284.9133605957031,284.95001220703125,299.3034362792969,295.7257385253906,298.0729064941406,297.62750244140625,284.9150390625,1.0,0.6494013667106628,0.3567775189876556,0.3567775189876556,1.0,1.0,-3.4925529956817627,0.9248890280723572,2.5676639080047607,0.1331054419279098,0.8894104957580566,0.8894104957580566,0.0,178.4175567626953,203.0,69253.4921875,0.0,3493.489013671875,1.0,278.45733642578125,282.9631042480469,298.7487487792969,303.2484741210937,293.1499938964844,293.1499938964844,278.75,37476.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749875426292419,1.0,0.0,0.0,3.672241449356079,3.672266006469727,8.99820236099913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.2666015625,0.0,1569.172607421875,1895.4371337890625,0.0,3169.58984375,0.9115285873413086,1.0,0.0,3.0,1.0,0.0
18029940,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8420500755310059,0.3905797898769378,0.3539510369300842,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8764413595199585,0.4423724710941314,0.4210728704929352,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.6906301379203796,0.4594526886940002,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9043821096420288,0.4851396381855011,0.4614701867103576,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7459521889686584,0.2683986723423004,1.2224361896514893,285.0302734375,284.95001220703125,299.3204345703125,295.7350158691406,298.0658569335937,297.611572265625,285.03173828125,1.0,0.6533570885658264,0.3566262423992157,0.3566262423992157,1.0,1.0,-3.5047924518585205,0.9282631874084472,2.576529264450073,0.133998841047287,0.9756008386611938,0.9756008386611938,0.0,183.39654541015625,203.0,68646.7265625,0.0,3552.734130859375,1.0,278.7021179199219,283.092529296875,298.7138366699219,303.0627746582031,293.1499938964844,293.1499938964844,278.75,33499.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703948259353638,1.0,0.0,0.0,3.731645345687866,3.731669664382935,9.291675269196276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.9501953125,0.0,1606.786376953125,1895.4371337890625,0.0,3126.51416015625,0.9231219291687012,1.0,0.0,3.0,1.0,0.0
18030000,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8376520276069641,0.3904474973678589,0.3539736270904541,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8719203472137451,0.442846804857254,0.4216551184654236,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6898428201675415,0.4671857953071594,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8992581367492676,0.485109806060791,0.4615666270256042,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.74217689037323,0.2684237360954284,1.223157525062561,285.0209655761719,284.95001220703125,299.33837890625,295.7447509765625,298.061279296875,297.59881591796875,285.0196838378906,1.0,0.6568360328674316,0.3564749360084533,0.3564749360084533,1.0,1.0,-3.515808582305908,0.9312527775764464,2.5845558643341064,0.1346666514873504,0.9954433441162108,0.9954433441162108,0.0,187.4246826171875,206.0,69002.78125,0.0,3603.679931640625,1.0,278.74273681640625,283.0831298828125,298.7344055175781,303.14654541015625,293.1499938964844,293.1499938964844,278.45001220703125,32929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696818947792053,1.0,0.0,0.0,3.801613807678223,3.801638603210449,9.64337914410862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.9853515625,0.0,1684.5491943359375,1895.4371337890625,0.0,3119.82666015625,0.9372644424438475,1.0,0.0,3.0,1.0,0.0
18030060,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8336427211761475,0.3897907435894012,0.3537781834602356,297.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8679844737052917,0.4432815313339233,0.422210156917572,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.6885638236999512,0.4741488099098205,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8946546316146851,0.4846551418304443,0.4615011513233185,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7388060092926025,0.268202543258667,1.2234266996383667,284.8856811523437,284.95001220703125,299.3571472167969,295.75494384765625,298.0534973144531,297.5819702148437,284.8831481933594,1.0,0.6598474383354187,0.3560770153999328,0.3560770153999328,1.0,1.0,-3.524868965148926,0.932898759841919,2.591970205307007,0.1344761997461319,0.9063305854797364,0.9063305854797364,0.0,191.06727600097656,206.0,70183.4453125,0.0,3647.792236328125,1.0,278.4949951171875,282.9278259277344,298.7894897460937,303.3928527832031,293.1499938964844,293.1499938964844,278.45001220703125,36469.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756662607192993,1.0,0.0,0.0,3.790613174438477,3.790638446807861,9.587650993125862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.724609375,0.0,1698.954833984375,1895.4371337890625,0.0,3175.954345703125,0.9353825449943542,1.0,0.0,3.0,1.0,0.0
18030120,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8293976187705994,0.3889684975147247,0.3531706035137176,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8640999794006348,0.4436981081962585,0.4227330386638641,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.6871293187141418,0.4803036153316498,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8898608684539795,0.4840190708637237,0.4610576331615448,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7352888584136963,0.2678422629833221,1.2225769758224487,284.9020690917969,284.95001220703125,299.3766784667969,295.7655334472656,298.0454406738281,297.5645446777344,284.9034423828125,1.0,0.6623703241348267,0.3556790649890899,0.3556790649890899,1.0,1.0,-3.5306272506713867,0.9334497451782228,2.597177505493164,0.1339855045080185,0.8973182439804077,0.8973182439804077,0.0,194.6348876953125,209.0,70051.2109375,0.0,3683.4873046875,1.0,278.4568786621094,282.94189453125,298.78668212890625,303.3445129394531,293.1499938964844,293.1499938964844,278.75,37799.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773488998413086,1.0,0.0,0.0,3.7317066192626953,3.73173189163208,9.291980518355558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.5224609375,0.0,1639.7498779296875,1895.4371337890625,0.0,3191.73095703125,0.9249024391174316,1.0,0.0,3.0,1.0,0.0
18030180,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8247868418693542,0.3886383771896362,0.3527776300907135,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8596774935722351,0.4441462159156799,0.4232900440692901,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9957228302955629,0.6868533492088318,0.4806739389896393,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8845608234405518,0.4837741553783417,0.4607729315757751,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7313866019248962,0.2676880359649658,1.2220726013183594,285.0177001953125,284.95001220703125,299.3968811035156,295.77642822265625,298.0440673828125,297.5561828613281,285.0189819335937,1.0,0.6642569899559021,0.355281114578247,0.355281114578247,1.0,1.0,-3.5303268432617188,0.9320991635322572,2.598227500915528,0.1328943222761154,0.9786941409111024,0.9786941409111024,0.0,198.5191192626953,209.0,69184.6015625,0.0,3706.166015625,1.0,278.70330810546875,283.07403564453125,298.75128173828125,303.142822265625,293.1499938964844,293.1499938964844,278.75,34075.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722467422485352,1.0,0.0,0.0,3.777745962142944,3.77777099609375,9.522671575723508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.8828125,0.0,1665.0885009765625,1895.4371337890625,0.0,3143.885498046875,0.9338382482528688,1.0,0.0,3.0,1.0,0.0
18030240,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8216530680656433,0.3884591162204742,0.352712482213974,297.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8566498160362244,0.4446057975292206,0.423832893371582,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9928503632545472,0.6874842047691345,0.4809557199478149,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8809393644332886,0.4836851954460144,0.4607769250869751,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.728725790977478,0.2676584720611572,1.2223228216171265,285.0076904296875,284.95001220703125,299.41766357421875,295.7876281738281,298.0467834472656,297.55322265625,285.0063781738281,1.0,0.665910542011261,0.3548831939697265,0.3548831939697265,1.0,1.0,-3.5316624641418457,0.9312682151794434,2.6003942489624023,0.1317985206842422,0.9937278032302856,0.9937278032302856,0.0,201.44273376464844,212.0,69351.1171875,0.0,3726.9990234375,1.0,278.7430725097656,283.0662841796875,298.7713623046875,303.21295166015625,293.1499938964844,293.1499938964844,278.45001220703125,33546.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708427548408508,1.0,0.0,0.0,3.835697650909424,3.835723161697388,9.817073305384838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.072265625,0.0,1730.4564208984375,1895.4371337890625,0.0,3130.7158203125,0.945345103740692,1.0,0.0,3.0,1.0,0.0
18030300,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8186830282211304,0.3877855539321899,0.3524689972400665,297.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8539630770683289,0.4450282454490661,0.4243542551994324,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9902769923210144,0.6878114342689514,0.4814065992832184,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8776059150695801,0.4831907451152801,0.4606442451477051,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.7262872457504272,0.2674172520637512,1.222324252128601,284.8735046386719,284.95001220703125,299.43896484375,295.7990417480469,298.0467834472656,297.5465393066406,284.87127685546875,1.0,0.6673202514648438,0.3544852435588836,0.3544852435588836,1.0,1.0,-3.532268524169922,0.9301998019218444,2.602068901062012,0.1308033764362335,0.9009113311767578,0.9009113311767578,0.0,204.12472534179688,212.0,70361.03125,0.0,3744.81396484375,1.0,278.49444580078125,282.91412353515625,298.8265075683594,303.447509765625,293.1499938964844,293.1499938964844,278.45001220703125,37231.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760537505149841,1.0,0.0,0.0,3.810605049133301,3.810630798339844,9.68904942055815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.5380859375,0.0,1728.9212646484375,1895.4371337890625,0.0,3179.587890625,0.9402936100959778,1.0,0.0,3.0,1.0,0.0
18030360,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8153736591339111,0.386977344751358,0.3518394827842712,297.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8512427806854248,0.4454357326030731,0.4248465895652771,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.98747056722641,0.6881564259529114,0.4816485345363617,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8740271925926208,0.4825414419174194,0.4601545333862304,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7236355543136597,0.2670687139034271,1.2213523387908936,284.8944091796875,284.95001220703125,299.4606628417969,295.8106384277344,298.0468444824219,297.539306640625,284.8959655761719,1.0,0.6684414148330688,0.3542935848236084,0.3542935848236084,1.0,1.0,-3.530638694763184,0.9290403723716736,2.601598262786865,0.130144327878952,0.8916836977005005,0.8916836977005005,0.0,206.7928466796875,215.0,70078.3671875,0.0,3756.843994140625,1.0,278.4567565917969,282.9342041015625,298.82440185546875,303.3880310058594,293.1499938964844,293.1499938964844,278.75,38461.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769686818122864,1.0,0.0,0.0,3.73891282081604,3.738938093185425,9.327901580036268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.162109375,0.0,1653.2254638671875,1895.4371337890625,0.0,3188.166015625,0.9270113706588744,1.0,0.0,3.0,1.0,0.0
18030420,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8128387928009033,0.3867089450359344,0.3514151871204376,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8492252230644226,0.4458797872066498,0.4253290891647339,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9854544401168824,0.6892906427383423,0.4821993708610534,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8713064193725586,0.4823263585567474,0.4598090052604675,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7215946912765503,0.2669719755649566,1.2206788063049316,285.0152282714844,284.95001220703125,299.4826965332031,295.8223876953125,298.05181884765625,297.5385437011719,285.0167541503906,1.0,0.6694648861885071,0.3541018962860107,0.3541018962860107,1.0,1.0,-3.530138731002808,0.92828106880188,2.601857662200928,0.1295262724161148,0.9748672246932985,0.9748672246932985,0.0,208.9252166748047,215.0,69198.125,0.0,3768.464111328125,1.0,278.7033996582031,283.0711364746094,298.7908020019531,303.1825561523437,293.1499938964844,293.1499938964844,278.75,34380.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871259331703186,1.0,0.0,0.0,3.7808234691619873,3.780848503112793,9.53819267124345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1123046875,0.0,1671.0965576171875,1895.4371337890625,0.0,3134.623779296875,0.9348331689834596,1.0,0.0,3.0,1.0,0.0
18030480,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8112558126449585,0.386599451303482,0.3513599932193756,297.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8479434251785278,0.4463370442390442,0.4258154332637787,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9843775033950806,0.6906298995018005,0.4831551909446716,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8695868253707886,0.482277363538742,0.4597938060760498,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7203221321105957,0.2670083045959472,1.2209593057632446,285.0084228515625,284.95001220703125,299.5050048828125,295.83416748046875,298.0581970214844,297.5396423339844,285.00732421875,1.0,0.6705410480499268,0.3539102375507355,0.3539102375507355,1.0,1.0,-3.5321240425109863,0.9282966256141664,2.6038272380828857,0.1291772425174713,0.991734743118286,0.991734743118286,0.0,210.52517700195312,218.0,69378.65625,0.0,3783.08251953125,1.0,278.7431030273437,283.0658569335937,298.8135986328125,303.2554626464844,293.1499938964844,293.1499938964844,278.45001220703125,33696.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695303201675415,1.0,0.0,0.0,3.8374199867248535,3.8374454975128174,9.825890856518529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.998046875,0.0,1733.7274169921875,1895.4371337890625,0.0,3118.40478515625,0.9458646774291992,1.0,0.0,3.0,1.0,0.0
18030540,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8093922734260559,0.3859871029853821,0.3511381447315216,297.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8465216755867004,0.4467571079730987,0.4262956976890564,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.983037531375885,0.691305935382843,0.4839361906051636,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8676480650901794,0.4818210005760193,0.4596589207649231,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7188906073570251,0.2668270468711853,1.2210584878921509,284.8764953613281,284.95001220703125,299.5274658203125,295.84600830078125,298.0605163574219,297.53521728515625,284.8744201660156,1.0,0.6715589165687561,0.3537185788154602,0.3537185788154602,1.0,1.0,-3.5333380699157715,0.9280656576156616,2.6052722930908203,0.1288629621267318,0.9010595083236694,0.9010595083236694,0.0,212.2506561279297,218.0,70407.5625,0.0,3796.53125,1.0,278.4944152832031,282.9154357910156,298.87109375,303.4937438964844,293.1499938964844,293.1499938964844,278.45001220703125,37289.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746041655540466,1.0,0.0,0.0,3.81182861328125,3.811854362487793,9.695271501186653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.9794921875,0.0,1730.8494873046875,1895.4371337890625,0.0,3165.99462890625,0.9406400322914124,1.0,0.0,3.0,1.0,0.0
18030600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8068064451217651,0.3852242231369018,0.3505319654941559,297.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8446983098983765,0.4471614956855774,0.4267592430114746,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9810275435447692,0.6918255686759949,0.4843369424343109,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8650752902030945,0.4812014698982239,0.4591753482818603,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.716930091381073,0.2665273547172546,1.2202069759368896,284.8974304199219,284.95001220703125,299.54998779296875,295.8578186035156,298.06170654296875,297.5292663574219,284.8989562988281,1.0,0.6724031567573547,0.3535268902778625,0.3535268902778625,1.0,1.0,-3.532045125961304,0.9270530939102172,2.604991912841797,0.1282836645841598,0.8929436802864075,0.8929436802864075,0.0,214.2716217041016,221.0,70147.7578125,0.0,3805.483154296875,1.0,278.45672607421875,282.93511962890625,298.8706359863281,303.4378967285156,293.1499938964844,293.1499938964844,278.75,38416.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754991292953491,1.0,0.0,0.0,3.741941928863525,3.74196720123291,9.343021929453244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.244140625,0.0,1656.423828125,1895.4371337890625,0.0,3174.38720703125,0.9276669025421144,1.0,0.0,3.0,1.0,0.0
18030660,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8047444224357605,0.3849814534187317,0.3501219153404236,297.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8432870507240295,0.4476015865802765,0.4272203743457794,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9795586466789246,0.6930479407310486,0.484963446855545,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8630410432815552,0.4810035526752472,0.4588335752487182,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7153518795967102,0.2664658427238464,1.2196356058120728,285.0180969238281,284.95001220703125,299.5725402832031,295.8695678710937,298.0674133300781,297.5292663574219,285.0196533203125,1.0,0.6732321977615356,0.3533730208873749,0.3533730208873749,1.0,1.0,-3.531755208969116,0.9264699816703796,2.605285167694092,0.1278008669614792,0.9769856929779052,0.9769856929779052,0.0,215.9588623046875,221.0,69278.0078125,0.0,3814.943115234375,1.0,278.7034606933594,283.0718078613281,298.8379821777344,303.2346496582031,293.1499938964844,293.1499938964844,278.75,34341.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698393106460571,1.0,0.0,0.0,3.7846720218658447,3.7846970558166495,9.557620614941698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.166015625,0.0,1675.3565673828125,1895.4371337890625,0.0,3121.302978515625,0.9356696605682372,1.0,0.0,3.0,1.0,0.0
18030720,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8034958243370056,0.3848879933357239,0.350073367357254,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8424054384231567,0.4480542242527008,0.427690327167511,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9788673520088196,0.6944342851638794,0.4859565198421478,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8617756366729736,0.4809656143188476,0.4588191211223602,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7143922448158264,0.266527771949768,1.2199933528900146,285.0111999511719,284.95001220703125,299.5950012207031,295.88116455078125,298.07427978515625,297.5308837890625,285.0100402832031,1.0,0.6741706132888794,0.3532191514968872,0.3532191514968872,1.0,1.0,-3.533867597579956,0.9266422986984252,2.607225179672241,0.127583310008049,0.9947400093078612,0.9947400093078612,0.0,217.25247192382807,224.0,69469.71875,0.0,3828.06396484375,1.0,278.7431335449219,283.0662841796875,298.8610534667969,303.3089599609375,293.1499938964844,293.1499938964844,278.45001220703125,33647.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681815266609192,1.0,0.0,0.0,3.8421554565429688,3.8421809673309326,9.850157312030206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.1923828125,0.0,1739.115234375,1895.4371337890625,0.0,3105.751708984375,0.946906805038452,1.0,0.0,3.0,1.0,0.0
18030780,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8018739819526672,0.3842849135398865,0.3498547971248626,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8412913680076599,0.4484688341617584,0.4281573295593261,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9777915477752686,0.6951295137405396,0.4867541790008545,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8601921796798706,0.4805154204368591,0.4586839079856872,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.713179349899292,0.2663638889789581,1.2201485633850098,284.8782043457031,284.95001220703125,299.6172790527344,295.8926086425781,298.0768127441406,297.5267639160156,284.8759765625,1.0,0.6750904321670532,0.3530652821063995,0.3530652821063995,1.0,1.0,-3.5351569652557373,0.926552414894104,2.608604431152344,0.1273950636386871,0.9041522741317748,0.9041522741317748,0.0,218.7655029296875,224.0,70519.4921875,0.0,3840.440673828125,1.0,278.4942932128906,282.9145812988281,298.9183349609375,303.5484924316406,293.1499938964844,293.1499938964844,278.45001220703125,37177.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733294606208801,1.0,0.0,0.0,3.818771362304688,3.8187973499298096,9.73062242337619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.908203125,0.0,1738.384033203125,1895.4371337890625,0.0,3154.040283203125,0.9421526193618774,1.0,0.0,3.0,1.0,0.0
18030840,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7994858026504517,0.3835211098194122,0.3492469787597656,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8397255539894104,0.4488668143749237,0.4286095201969147,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9759538173675536,0.6956489086151123,0.4871565103530884,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8579253554344177,0.4798941612243652,0.4581967294216156,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7113574743270874,0.2660726308822632,1.219327449798584,284.897705078125,284.95001220703125,299.63934326171875,295.9038391113281,298.0780334472656,297.5209350585937,284.8992004394531,1.0,0.6758632659912109,0.3529114425182342,0.3529114425182342,1.0,1.0,-3.5338826179504395,0.9256645441055298,2.60821795463562,0.1269373595714569,0.8953302502632141,0.8953302502632141,0.0,220.6415557861328,227.0,70268.953125,0.0,3848.552734375,1.0,278.4566955566406,282.9330139160156,298.9174499511719,303.4932556152344,293.1499938964844,293.1499938964844,278.75,38353.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743148446083069,1.0,0.0,0.0,3.750150442123413,3.750175952911377,9.384057761963048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.5888671875,0.0,1665.56396484375,1895.4371337890625,0.0,3163.281494140625,0.9294426441192628,1.0,0.0,3.0,1.0,0.0
18030900,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7975938320159912,0.3832747042179107,0.3488307893276214,297.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8384952545166016,0.4493004083633423,0.429060697555542,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9746081829071044,0.6968716979026794,0.4877796471118927,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8561089038848877,0.4796928167343139,0.457848310470581,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7098609805107117,0.2660155594348907,1.2187654972076416,285.0186462402344,284.95001220703125,299.6610412597656,295.9147644042969,298.0835876464844,297.5210876464844,285.02020263671875,1.0,0.6766388416290283,0.3527575731277466,0.3527575731277466,1.0,1.0,-3.5335726737976074,0.9250825643539428,2.608489990234375,0.1264587193727493,0.9796576499938964,0.9796576499938964,0.0,222.2303161621093,227.0,69393.546875,0.0,3857.368896484375,1.0,278.7036437988281,283.0700988769531,298.884033203125,303.2891845703125,293.1499938964844,293.1499938964844,278.75,34337.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687447905540466,1.0,0.0,0.0,3.792568445205689,3.792593717575073,9.597545158612777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.9462890625,0.0,1684.7186279296875,1895.4371337890625,0.0,3111.0361328125,0.9374310374259948,1.0,0.0,3.0,1.0,0.0
