time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030960,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7964673638343811,0.3831796646118164,0.3487772345542907,297.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8377348184585571,0.4497466683387756,0.4295218884944916,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9740175604820251,0.6982603073120117,0.4887720346450805,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8549903035163879,0.4796532690525055,0.4578287601470947,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7089611291885376,0.2660809755325317,1.219127893447876,285.01190185546875,284.95001220703125,299.6823425292969,295.9253845214844,298.0902404785156,297.5228576660156,285.0107727050781,1.0,0.677537202835083,0.3525968790054321,0.3525968790054321,1.0,1.0,-3.5356669425964355,0.9252279996871948,2.6104390621185303,0.1262150108814239,0.9977641701698304,0.9977641701698304,0.0,223.4537353515625,230.0,69583.46875,0.0,3870.052490234375,1.0,278.7431945800781,283.064697265625,298.90606689453125,303.362548828125,293.1499938964844,293.1499938964844,278.45001220703125,33647.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671633005142212,1.0,0.0,0.0,3.8499159812927246,3.849941492080689,9.889987495625974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.6533203125,0.0,1748.5999755859375,1895.4371337890625,0.0,3096.19970703125,0.9486598372459412,1.0,0.0,3.0,1.0,0.0
18031020,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7949612736701965,0.3825748562812805,0.3485555946826935,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8367348909378052,0.4501544833183288,0.4299807846546173,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9730174541473388,0.6989498138427734,0.4895675778388977,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.853550374507904,0.479200929403305,0.4576900899410248,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7077842354774475,0.2659186422824859,1.21928608417511,284.878173828125,284.95001220703125,299.703125,295.9356384277344,298.0924072265625,297.5188293457031,284.8758239746094,1.0,0.6784266829490662,0.3524361848831177,0.3524361848831177,1.0,1.0,-3.53693962097168,0.9251106977462769,2.6118290424346924,0.1259995251893997,0.9068235754966736,0.9068235754966736,0.0,224.9163055419922,230.0,70641.25,0.0,3882.103515625,1.0,278.4941101074219,282.9121398925781,298.9620056152344,303.6012878417969,293.1499938964844,293.1499938964844,278.45001220703125,37130.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723720908164978,1.0,0.0,0.0,3.827510356903076,3.8275363445281982,9.775208127393853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.099609375,0.0,1748.641845703125,1895.4371337890625,0.0,3145.06103515625,0.944103181362152,1.0,0.0,3.0,1.0,0.0
18031080,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7926937937736511,0.3818047046661377,0.3479431271553039,297.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.835288941860199,0.4505451321601867,0.4304250478744507,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9712285995483398,0.699455738067627,0.4899618327617645,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8514406085014343,0.4785735011100769,0.4571977853775024,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7059858441352844,0.2656254470348358,1.21845805644989,284.89678955078125,284.95001220703125,299.7232971191406,295.9454650878906,298.0931091308594,297.5130310058594,284.8983154296875,1.0,0.6791753768920898,0.3522755205631256,0.3522755205631256,1.0,1.0,-3.535626173019409,0.924189567565918,2.611436605453491,0.1255134344100952,0.8972210884094238,0.8972210884094238,0.0,226.758529663086,233.0,70387.6796875,0.0,3889.90185546875,1.0,278.4566650390625,282.9299621582031,298.9597473144531,303.54473876953125,293.1499938964844,293.1499938964844,278.75,38349.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873424232006073,1.0,0.0,0.0,3.758999347686768,3.759024858474731,9.42839562867448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.3642578125,0.0,1675.95263671875,1895.4371337890625,0.0,3154.92919921875,0.9314044713974,1.0,0.0,3.0,1.0,0.0
18031140,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7908922433853149,0.3815518021583557,0.3475201427936554,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8341467976570129,0.4509716331958771,0.4308686256408691,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9699219465255736,0.7006708979606628,0.4905765354633331,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8497423529624939,0.4783663749694824,0.456842690706253,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.704524040222168,0.2655661702156067,1.2178821563720703,285.0182800292969,284.95001220703125,299.7428283691406,295.9548034667969,298.0980834960937,297.5132141113281,285.0199279785156,1.0,0.6799307465553284,0.3521148264408111,0.3521148264408111,1.0,1.0,-3.535264015197754,0.9235698580741882,2.611694097518921,0.1250028759241104,0.9817054867744446,0.9817054867744446,0.0,228.3249664306641,233.0,69500.0859375,0.0,3898.451904296875,1.0,278.703857421875,283.0677185058594,298.9248046875,303.3384094238281,293.1499938964844,293.1499938964844,278.75,34369.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679285645484924,1.0,0.0,0.0,3.800550699234009,3.8005757331848153,9.637986977395483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.193359375,0.0,1694.4976806640625,1895.4371337890625,0.0,3103.378662109375,0.9392410516738892,1.0,0.0,3.0,1.0,0.0
18031200,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7898290753364563,0.3814530670642853,0.3474615812301636,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8334452509880066,0.4514110088348388,0.431322693824768,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.969372034072876,0.7020553350448608,0.4915649890899658,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8487033843994141,0.4783235192298889,0.4568184018135071,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.703664243221283,0.2656305730342865,1.218234896659851,285.01190185546875,284.95001220703125,299.7616271972656,295.963623046875,298.1041259765625,297.5150756835937,285.0107421875,1.0,0.6808124780654907,0.3519541621208191,0.3519541621208191,1.0,1.0,-3.5373218059539795,0.9237014651298524,2.6136202812194824,0.1247463673353195,0.99999737739563,0.99999737739563,0.0,229.53097534179688,221.0,69683.21875,0.0,3910.967041015625,1.0,278.74322509765625,283.0626525878906,298.94500732421875,303.4096374511719,293.1499938964844,293.1499938964844,278.45001220703125,33676.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664178848266602,1.0,0.0,0.0,3.85728931427002,3.8573150634765625,9.92790774034802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.19921875,0.0,1757.8748779296875,1895.4371337890625,0.0,3089.206787109375,0.9503446221351624,1.0,0.0,3.0,1.0,0.0
18031260,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7907972931861877,0.3808484375476837,0.3471356928348541,297.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8348265290260315,0.4518117904663086,0.4316678047180176,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9712464809417723,0.7027350068092346,0.492276519536972,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8497857451438904,0.4778688848018646,0.456569492816925,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7047114372253418,0.2654681503772735,1.217879056930542,284.8770446777344,284.95001220703125,299.779541015625,295.9718933105469,298.1055603027344,297.5111694335937,284.8745422363281,1.0,0.6799018383026123,0.3517913818359375,0.3517913818359375,1.0,1.0,-3.537483692169189,0.9232299327850342,2.614253759384156,0.1244592666625976,0.908149480819702,0.908149480819702,0.0,228.22303771972656,221.0,70726.359375,0.0,3903.470947265625,1.0,278.49395751953125,282.9091491699219,298.99884033203125,303.64599609375,293.1499938964844,293.1499938964844,278.45001220703125,37145.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716786503791809,1.0,0.0,0.0,3.834741115570069,3.8347671031951904,9.812176813284168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.0068359375,0.0,1757.580810546875,1895.4371337890625,0.0,3138.556884765625,0.9457341432571412,1.0,0.0,3.0,1.0,0.0
18031320,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7922832369804382,0.3800906538963318,0.3463740050792694,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8369975090026855,0.4521961808204651,0.4319432079792022,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9737901091575624,0.7032352685928345,0.4925444722175598,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8514962196350098,0.4772465229034424,0.4559155106544494,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7062931060791016,0.2651848495006561,1.2162991762161257,284.89459228515625,284.95001220703125,299.79656982421875,295.9795227050781,298.10552978515625,297.5055847167969,284.8960876464844,1.0,0.6782504320144653,0.3516286313533783,0.3516286313533783,1.0,1.0,-3.5345375537872314,0.921794593334198,2.6127429008483887,0.1238250285387039,0.8972172737121582,0.8972172737121582,0.0,225.8631134033203,209.0,70436.109375,0.0,3881.750244140625,1.0,278.45660400390625,282.9266357421875,298.99420166015625,303.5852355957031,293.1499938964844,293.1499938964844,278.75,38433.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727640509605408,1.0,0.0,0.0,3.7643117904663086,3.764337301254273,9.455063718633028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1181640625,0.0,1682.8807373046875,1895.4371337890625,0.0,3148.7373046875,0.932633101940155,1.0,0.0,3.0,1.0,0.0
18031380,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7950947284698486,0.3798673450946808,0.3457820415496826,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8403145670890808,0.4526181519031524,0.4321841299533844,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9777140617370604,0.7044637203216553,0.4930158853530884,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8544955253601074,0.477057546377182,0.455373615026474,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7089844942092896,0.2651506662368774,1.214862585067749,285.0157165527344,284.95001220703125,299.8125915527344,295.98651123046875,298.1098022460937,297.5061950683594,285.01727294921875,1.0,0.6761364340782166,0.3514658510684967,0.3514658510684967,1.0,1.0,-3.5322961807250977,0.9205842614173888,2.611711978912353,0.1231389641761779,0.980664849281311,0.980664849281311,0.0,222.326904296875,209.0,69507.1015625,0.0,3854.75830078125,1.0,278.70391845703125,283.06463623046875,298.9566955566406,303.37384033203125,293.1499938964844,293.1499938964844,278.75,34468.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672762513160706,1.0,0.0,0.0,3.803745269775391,3.803770542144776,9.65419644671783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10610.4189453125,0.0,1699.0948486328125,1895.4371337890625,0.0,3097.259521484375,0.9400243759155272,1.0,0.0,3.0,1.0,0.0
18031440,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7994041442871094,0.3798134624958038,0.3455443978309631,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8448420763015747,0.4530544877052307,0.4324113428592682,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.98298442363739,0.7058727145195007,0.4938529431819916,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8589642643928528,0.4770447909832001,0.4551486074924469,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7128457427024841,0.2652550637722015,1.214300274848938,285.0084228515625,284.95001220703125,299.8275146484375,295.9927673339844,298.1151733398437,297.50860595703125,285.0072326660156,1.0,0.6738091111183167,0.3513031005859375,0.3513031005859375,1.0,1.0,-3.532341718673706,0.9200834035873412,2.6122584342956543,0.1226918026804924,0.997359037399292,0.997359037399292,0.0,217.77186584472656,197.0,69647.2734375,0.0,3827.402587890625,1.0,278.7432556152344,283.0593566894531,298.97412109375,303.4398498535156,293.1499938964844,293.1499938964844,278.45001220703125,33793.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657541275024414,1.0,0.0,0.0,3.858273983001709,3.858299493789673,9.932975899573648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11443.46484375,0.0,1760.0107421875,1895.4371337890625,0.0,3082.980224609375,0.9506329298019408,1.0,0.0,3.0,1.0,0.0
18031500,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8039559721946716,0.3792676031589508,0.3451366126537323,297.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8497878909111023,0.4534534811973572,0.4326190054416656,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9882450103759766,0.7065832018852234,0.4944838583469391,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8637979030609131,0.4766326248645782,0.454798549413681,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7168450951576233,0.2651465535163879,1.2135136127471924,284.87408447265625,284.95001220703125,299.8412780761719,295.9982604980469,298.1158752441406,297.5052490234375,284.87176513671875,1.0,0.671229362487793,0.3511403203010559,0.3511403203010559,1.0,1.0,-3.53149962425232,0.919301986694336,2.6121976375579834,0.1222668066620826,0.9047012329101562,0.9047012329101562,0.0,212.9828338623047,197.0,70645.8515625,0.0,3796.400390625,1.0,278.4939880371094,282.9071044921875,299.02496337890625,303.67022705078125,293.1499938964844,293.1499938964844,278.45001220703125,37348.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709766268730164,1.0,0.0,0.0,3.831794023513794,3.831820011138916,9.797100801733905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.0693359375,0.0,1755.57421875,1895.4371337890625,0.0,3131.971923828125,0.9451671838760376,1.0,0.0,3.0,1.0,0.0
18031560,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8081863522529602,0.3785740435123443,0.3443416655063629,297.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8548089265823364,0.4538369476795196,0.4327997863292694,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.993019700050354,0.7071236968040466,0.4947071969509125,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.868484377861023,0.4760605990886688,0.4540950953960418,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7205746173858643,0.2649232745170593,1.2117466926574707,284.8936462402344,284.95001220703125,299.853759765625,296.0029296875,298.1150817871094,297.500244140625,284.8951721191406,1.0,0.6683315634727478,0.3510203659534454,0.3510203659534454,1.0,1.0,-3.52806043624878,0.9178418517112732,2.6102185249328613,0.1216956675052642,0.8945282101631165,0.8945282101631165,0.0,208.23179626464844,185.0,70330.2109375,0.0,3759.1650390625,1.0,278.45660400390625,282.9266662597656,299.01727294921875,303.6040344238281,293.1499938964844,293.1499938964844,278.75,38576.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720206022262573,1.0,0.0,0.0,3.758532047271729,3.758557558059693,9.426050837646472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.544921875,0.0,1677.1512451171875,1895.4371337890625,0.0,3141.764404296875,0.9314626455307008,1.0,0.0,3.0,1.0,0.0
18031620,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8132228255271912,0.3784055411815643,0.3437390923500061,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8607450127601624,0.4542579352855682,0.4329718947410583,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9983352422714232,0.7083902955055237,0.4951304793357849,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8741905093193054,0.475917786359787,0.4535312354564667,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7249670028686523,0.2649463713169098,1.210252285003662,285.0147399902344,284.95001220703125,299.86492919921875,296.0067443847656,298.1185302734375,297.5013427734375,285.0162353515625,1.0,0.6653107404708862,0.3509003818035126,0.3509003818035126,1.0,1.0,-3.525571346282959,0.916690707206726,2.6088807582855225,0.1211157366633415,0.9776638746261596,0.9776638746261596,0.0,202.961181640625,185.0,69395.8203125,0.0,3721.23779296875,1.0,278.70379638671875,283.0646667480469,298.9768981933594,303.3890075683594,293.1499938964844,293.1499938964844,278.75,34520.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866544783115387,1.0,0.0,0.0,3.797571897506714,3.797597169876098,9.622885954740925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.837890625,0.0,1692.11328125,1895.4371337890625,0.0,3090.3974609375,0.9386892914772034,1.0,0.0,3.0,1.0,0.0
18031680,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8177926540374756,0.378362625837326,0.3435434997081756,297.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8660988807678223,0.4546895921230316,0.4332065880298614,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.7102087140083313,0.4896759390830993,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8794633150100708,0.4759123027324676,0.453344851732254,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7289822697639465,0.2650735676288605,1.209928035736084,285.0026550292969,284.95001220703125,299.8746643066406,296.0096435546875,298.1239013671875,297.5058288574219,285.0008239746094,1.0,0.6619231104850769,0.3507803976535797,0.3507803976535797,1.0,1.0,-3.518425941467285,0.9140758514404296,2.6043500900268555,0.1205000504851341,0.9903348684310912,0.9903348684310912,0.0,198.3085479736328,173.0,69439.8203125,0.0,3675.604736328125,1.0,278.7431945800781,283.05584716796875,298.9912414550781,303.4496765136719,293.1499938964844,293.1499938964844,278.45001220703125,33900.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650615215301514,1.0,0.0,0.0,3.850517749786377,3.850543260574341,9.893079777612002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.548828125,0.0,1751.3370361328125,1895.4371337890625,0.0,3076.48291015625,0.9488986730575562,1.0,0.0,3.0,1.0,0.0
18031740,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8218904137611389,0.3777896165847778,0.3431562781333923,297.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8712198138237,0.4550798237323761,0.4334418475627899,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.7124133110046387,0.4813936650753021,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8843725919723511,0.475468635559082,0.4530142247676849,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7327120304107666,0.2649614810943603,1.2093260288238523,284.8634033203125,284.95001220703125,299.88287353515625,296.0115966796875,298.1278686523437,297.5091857910156,284.861083984375,1.0,0.6581114530563354,0.3506604433059692,0.3506604433059692,1.0,1.0,-3.5072038173675537,0.9102084636688232,2.5969953536987305,0.119226261973381,0.8914305567741394,0.8914305567741394,0.0,193.85302734375,173.0,70219.8984375,0.0,3621.29296875,1.0,278.4942321777344,282.9024963378906,299.0374450683594,303.665283203125,293.1499938964844,293.1499938964844,278.45001220703125,37923.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701562881469727,1.0,0.0,0.0,3.812218427658081,3.812244176864624,9.697255336504895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.4794921875,0.0,1736.278076171875,1895.4371337890625,0.0,3124.276611328125,0.9409348368644714,1.0,0.0,3.0,1.0,0.0
18031800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8258065581321716,0.3770947754383087,0.342374324798584,297.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8765354156494141,0.4554553925991058,0.4336434304714203,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.7152114510536194,0.4730192422866821,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8892298340797424,0.4748764634132385,0.4523142874240875,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7363908290863037,0.2647500932216644,1.207706093788147,284.8853759765625,284.95001220703125,299.8895263671875,296.0125427246094,298.13250732421875,297.5140075683594,284.88677978515625,1.0,0.6539475917816162,0.3505404591560364,0.3505404591560364,1.0,1.0,-3.493645429611206,0.9056137204170228,2.588031768798828,0.1177700981497764,0.879863440990448,0.879863440990448,0.0,189.31808471679688,161.0,69686.0078125,0.0,3561.220458984375,1.0,278.4567565917969,282.92694091796875,299.0238952636719,303.5790100097656,293.1499938964844,293.1499938964844,278.75,39235.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707927465438843,1.0,0.0,0.0,3.723868608474731,3.723893880844116,9.25298763831961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.27734375,0.0,1641.6156005859375,1895.4371337890625,0.0,3130.246826171875,0.92417973279953,1.0,0.0,3.0,1.0,0.0
18031860,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8304994106292725,0.3769276738166809,0.3418096899986267,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8826248049736023,0.4558681845664978,0.4338449537754059,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.7192555665969849,0.4637025892734527,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.894950807094574,0.4747081995010376,0.4517686069011688,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7407236695289612,0.2647934257984161,1.2064599990844729,285.001953125,284.95001220703125,299.8944702148437,296.012451171875,298.1430358886719,297.527099609375,285.0027160644531,1.0,0.6495580077171326,0.3505472242832184,0.3505472242832184,1.0,1.0,-3.4798452854156494,0.901315212249756,2.5785300731658936,0.1165967881679534,0.9566599130630492,0.9566599130630492,0.0,184.41050720214844,161.0,68602.40625,0.0,3498.790283203125,1.0,278.702880859375,283.0622253417969,298.9782409667969,303.34814453125,293.1499938964844,293.1499938964844,278.75,34927.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648079633712769,1.0,0.0,0.0,3.756221055984497,3.756245851516724,9.414462738277508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.841796875,0.0,1646.3262939453125,1895.4371337890625,0.0,3074.10400390625,0.9297250509262084,1.0,0.0,3.0,1.0,0.0
18031920,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8362486362457275,0.376890629529953,0.341600239276886,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8896694779396057,0.4562922716140747,0.4340595304965973,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7240257263183594,0.4532748460769653,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.901817798614502,0.4746793806552887,0.4515424072742462,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.745991587638855,0.2649648189544678,1.2061997652053833,284.98797607421875,284.95001220703125,299.8976745605469,296.01123046875,298.1558837890625,297.5439147949219,284.9864196777344,1.0,0.6450455784797668,0.350553959608078,0.350553959608078,1.0,1.0,-3.466724157333374,0.8972497582435608,2.569474220275879,0.1155197843909263,0.9629552960395812,0.9629552960395812,0.0,179.12786865234375,164.0,68521.296875,0.0,3436.208984375,1.0,278.742919921875,283.0541687011719,298.9880065917969,303.3934020996094,293.1499938964844,293.1499938964844,278.45001220703125,34393.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628154397010803,1.0,0.0,0.0,3.8001458644866943,3.800171136856079,9.635933793106233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.1865234375,0.0,1694.19921875,1895.4371337890625,0.0,3055.41259765625,0.937834084033966,1.0,0.0,3.0,1.0,0.0
18031980,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.839918315410614,0.3763979077339172,0.3412861824035644,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8944119215011597,0.4566811025142669,0.4343291223049164,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.7284353971481323,0.4465847909450531,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9063155651092528,0.4742749035358429,0.4512559473514557,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7495129704475403,0.2649558186531067,1.2061113119125366,284.8621826171875,284.95001220703125,299.8990478515625,296.00885009765625,298.1644897460937,297.5555419921875,284.8615417480469,1.0,0.6424404382705688,0.35056072473526,0.35056072473526,1.0,1.0,-3.458158731460572,0.8946084380149841,2.5635502338409424,0.1146806851029396,0.8698825240135193,0.8698825240135193,0.0,175.78077697753906,164.0,69209.8515625,0.0,3396.20849609375,1.0,278.4954833984375,282.9153137207031,299.03057861328125,303.59600830078125,293.1499938964844,293.1499938964844,278.45001220703125,38756.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867520272731781,1.0,0.0,0.0,3.744995832443237,3.745021343231201,9.358278703075484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.8251953125,0.0,1662.606689453125,1895.4371337890625,0.0,3099.548828125,0.9263561367988586,1.0,0.0,3.0,1.0,0.0
18032040,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8418955206871033,0.3758485317230224,0.3406893610954284,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8974470496177673,0.4570613205432892,0.4346155822277069,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.7324103116989136,0.4424948394298553,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9089434742927552,0.4737828075885772,0.4507079124450683,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7515953183174133,0.264885663986206,1.2054463624954224,284.8965148925781,284.95001220703125,299.89849853515625,296.0052795410156,298.1701965332031,297.563720703125,284.89801025390625,1.0,0.640530526638031,0.350567489862442,0.350567489862442,1.0,1.0,-3.451402425765991,0.8925246596336365,2.558877944946289,0.1141060069203376,0.8689888715744019,0.8689888715744019,0.0,173.69186401367188,167.0,68813.75,0.0,3368.030517578125,1.0,278.4571838378906,282.94793701171875,299.0142822265625,303.5097961425781,293.1499938964844,293.1499938964844,278.75,39208.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679903745651245,1.0,0.0,0.0,3.6605820655822754,3.660606622695923,8.941153737396235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.6630859375,0.0,1569.05322265625,1895.4371337890625,0.0,3103.958740234375,0.9102563858032228,1.0,0.0,3.0,1.0,0.0
18032100,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8434444069862366,0.3757782578468323,0.3403461575508117,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.899778425693512,0.4574771821498871,0.4349367916584015,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.7365849614143372,0.4394914805889129,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9109765291213988,0.4736928939819336,0.4503637850284576,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7532274723052979,0.2650486826896667,1.2053464651107788,285.0131225585937,284.95001220703125,299.8959350585937,296.00048828125,298.1780090332031,297.5752868652344,285.0140380859375,1.0,0.6392688155174255,0.3505742251873016,0.3505742251873016,1.0,1.0,-3.4472219944000244,0.891244649887085,2.5559773445129395,0.1137211993336677,0.9494780898094176,0.9494780898094176,0.0,172.20179748535156,167.0,67948.234375,0.0,3349.48828125,1.0,278.7015686035156,283.0802001953125,298.9672241210937,303.2897033691406,293.1499938964844,293.1499938964844,278.75,34512.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622647523880005,1.0,0.0,0.0,3.704140901565552,3.70416522026062,9.15520899980038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.0283203125,0.0,1582.944091796875,1895.4371337890625,0.0,3050.2470703125,0.9178329706192015,1.0,0.0,3.0,1.0,0.0
18032160,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8448694944381714,0.3757857382297516,0.3403341472148895,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.901689112186432,0.4579020142555237,0.4352961778640747,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.740595817565918,0.4371477663516998,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9127837419509888,0.4737167656421661,0.4503408372402191,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7547106742858887,0.2653034627437591,1.2062238454818726,285.0016174316406,284.95001220703125,299.8912658691406,295.9943542480469,298.184814453125,297.5860290527344,285.0004272460937,1.0,0.6385852098464966,0.3506442606449127,0.3506442606449127,1.0,1.0,-3.4458441734313965,0.891019344329834,2.5548248291015625,0.1137943938374519,0.9614588618278505,0.9614588618278505,0.0,171.13162231445312,170.0,68074.6796875,0.0,3339.9794921875,1.0,278.7425842285156,283.0719909667969,298.9752502441406,303.3454895019531,293.1499938964844,293.1499938964844,278.45001220703125,33840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608447313308716,1.0,0.0,0.0,3.759450435638428,3.7594752311706543,9.430658565179328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.3076171875,0.0,1641.7415771484375,1895.4371337890625,0.0,3036.927734375,0.9283523559570312,1.0,0.0,3.0,1.0,0.0
18032220,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8453658223152161,0.3752983212471008,0.3401359915733337,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9027016758918762,0.458288162946701,0.4356620609760284,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.743757963180542,0.4360883235931396,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9135030508041382,0.4733364284038543,0.4501892924308777,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7554361820220947,0.2653268277645111,1.206865668296814,284.8752746582031,284.95001220703125,299.8844299316406,295.9869079589844,298.18511962890625,297.5887756347656,284.8741760253906,1.0,0.6383132934570312,0.3507142961025238,0.3507142961025238,1.0,1.0,-3.445361614227295,0.8910830020904541,2.554278612136841,0.1140134930610656,0.8728587031364441,0.8728587031364441,0.0,170.65902709960938,170.0,68937.9375,0.0,3336.0732421875,1.0,278.4962158203125,282.9299011230469,299.01544189453125,303.5588684082031,293.1499938964844,293.1499938964844,278.45001220703125,37983.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663763403892517,1.0,0.0,0.0,3.719626903533936,3.719651937484741,9.231920330421416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.853515625,0.0,1627.14501953125,1895.4371337890625,0.0,3088.817138671875,0.9202236533164978,1.0,0.0,3.0,1.0,0.0
18032280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8447408080101013,0.3747106492519378,0.3395954966545105,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9027281403541564,0.4586612284183502,0.4360184371471405,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.7464619874954224,0.4364078342914581,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.912891924381256,0.4728300273418426,0.449720174074173,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7552005052566528,0.2652404010295868,1.20659077167511,284.9043884277344,284.95001220703125,299.87530517578125,295.97802734375,298.182373046875,297.5880432128906,284.9057312011719,1.0,0.6383039355278015,0.3507843315601349,0.3507843315601349,1.0,1.0,-3.4446287155151367,0.8910693526268005,2.5535593032836914,0.114193856716156,0.8718492388725281,0.8718492388725281,0.0,170.76443481445312,173.0,68663.890625,0.0,3334.985595703125,1.0,278.4573669433594,282.95654296875,298.9951171875,303.479736328125,293.1499938964844,293.1499938964844,278.75,38607.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677331209182739,1.0,0.0,0.0,3.6462018489837646,3.646226406097412,8.871043633007503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.6923828125,0.0,1548.4368896484375,1895.4371337890625,0.0,3101.545166015625,0.9065786600112916,1.0,0.0,3.0,1.0,0.0
18032340,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8440920114517212,0.3745782077312469,0.339264839887619,297.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9025470614433287,0.4590675830841064,0.4363927543163299,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7494338154792786,0.4370376169681549,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.912164032459259,0.4727067649364471,0.4494138956069946,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7548573017120361,0.2653583586215973,1.2066419124603271,285.0184631347656,284.95001220703125,299.8638610839844,295.9677429199219,298.18212890625,297.5914611816406,285.0193786621094,1.0,0.6385603547096252,0.3508543372154236,0.3508543372154236,1.0,1.0,-3.445127010345459,0.8914417624473572,2.553685188293457,0.1144359558820724,0.9527234435081482,0.9527234435081482,0.0,171.05557250976562,173.0,67873.0546875,0.0,3337.861083984375,1.0,278.7013244628906,283.085693359375,298.9421691894531,303.2606506347656,293.1499938964844,293.1499938964844,278.75,34148.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627703785896301,1.0,0.0,0.0,3.695265054702759,3.695289134979248,9.111386702898016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4873046875,0.0,1570.0853271484375,1895.4371337890625,0.0,3054.990234375,0.9155355095863342,1.0,0.0,3.0,1.0,0.0
18032400,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8436911702156067,0.3745194971561432,0.3392423689365387,297.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.902387797832489,0.4594819843769073,0.4367924034595489,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.7523638606071472,0.4376626014709472,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9116716980934144,0.4726948142051697,0.4494079649448395,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7546865344047546,0.2655553817749023,1.2075254917144775,285.0054626464844,284.95001220703125,299.8500061035156,295.9559326171875,298.18133544921875,297.594970703125,285.0041198730469,1.0,0.6390865445137024,0.3509243726730346,0.3509243726730346,1.0,1.0,-3.447385549545288,0.8923623561859131,2.555023193359375,0.1148527115583419,0.9652925729751588,0.9652925729751588,0.0,171.4257049560547,176.0,68050.3984375,0.0,3345.30517578125,1.0,278.74249267578125,283.0754699707031,298.94354248046875,303.3138427734375,293.1499938964844,293.1499938964844,278.45001220703125,33550.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619769215583801,1.0,0.0,0.0,3.75528335571289,3.755307912826538,9.409764061274472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.7216796875,0.0,1634.63330078125,1895.4371337890625,0.0,3047.54736328125,0.9272024631500244,1.0,0.0,3.0,1.0,0.0
18032460,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.842657744884491,0.3739185333251953,0.3390088677406311,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.901683509349823,0.459851861000061,0.4371874034404754,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.7545168399810791,0.4390549957752228,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9104724526405334,0.4722286760807037,0.449246734380722,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7540075778961182,0.2654637098312378,1.2080082893371582,284.87628173828125,284.95001220703125,299.834716796875,295.943359375,298.1741943359375,297.5909118652344,284.8748779296875,1.0,0.6397716403007507,0.350829929113388,0.350829929113388,1.0,1.0,-3.449644088745117,0.892804741859436,2.5568394660949707,0.1148504614830017,0.8756965398788452,0.8756965398788452,0.0,172.12977600097656,176.0,68950.296875,0.0,3354.723876953125,1.0,278.4962158203125,282.9302062988281,298.9772033691406,303.5234069824219,293.1499938964844,293.1499938964844,278.45001220703125,37693.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679659962654114,1.0,0.0,0.0,3.720604419708252,3.7206294536590576,9.236773053089564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.2490234375,0.0,1626.0615234375,1895.4371337890625,0.0,3103.729736328125,0.9202424883842468,1.0,0.0,3.0,1.0,0.0
18032520,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8406609892845154,0.3731381595134735,0.3383645713329315,297.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.900212824344635,0.4601994156837463,0.4375603497028351,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.7562183737754822,0.4415219724178314,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.90818589925766,0.4715524911880493,0.4486924409866333,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7524769902229309,0.2651709020137787,1.2071818113327026,284.9029541015625,284.95001220703125,299.8191223144531,295.93084716796875,298.1645202636719,297.58349609375,284.9042663574219,1.0,0.6404955983161926,0.3507354855537414,0.3507354855537414,1.0,1.0,-3.4506256580352783,0.8928166627883911,2.5578091144561768,0.1146904751658439,0.872834324836731,0.872834324836731,0.0,173.24205017089844,179.0,68670.078125,0.0,3363.572265625,1.0,278.45733642578125,282.9548034667969,298.95147705078125,303.4390869140625,293.1499938964844,293.1499938964844,278.75,38511.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695924878120422,1.0,0.0,0.0,3.647948503494263,3.64797306060791,8.879544566298136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.4580078125,0.0,1549.6689453125,1895.4371337890625,0.0,3118.98779296875,0.9068568348884584,1.0,0.0,3.0,1.0,0.0
18032580,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8387693166732788,0.3727666735649109,0.3378716707229614,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8987199068069458,0.4605740010738373,0.4379401504993438,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.7581976056098938,0.4440446197986603,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.905986785888672,0.471206396818161,0.4482341408729553,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7509262561798096,0.2650187909603119,1.2063210010528564,285.0162353515625,284.95001220703125,299.8031921386719,295.9183959960937,298.1581420898437,297.5805969238281,285.0171203613281,1.0,0.6412925720214844,0.3506410121917724,0.3506410121917724,1.0,1.0,-3.451934576034546,0.8929327726364136,2.5590016841888428,0.1145093962550163,0.9525964856147766,0.9525964856147766,0.0,174.3963165283203,179.0,67855.640625,0.0,3373.44384765625,1.0,278.70135498046875,283.0835876464844,298.8944702148437,303.2141418457031,293.1499938964844,293.1499938964844,278.75,34152.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646968603134155,1.0,0.0,0.0,3.6961519718170166,3.696176052093506,9.115760803979356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.5947265625,0.0,1571.1226806640625,1895.4371337890625,0.0,3073.0615234375,0.9157149791717528,1.0,0.0,3.0,1.0,0.0
18032640,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8372491598129272,0.3724376261234283,0.3376488387584686,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8974186778068542,0.4609515964984894,0.4383363127708435,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.7601267695426941,0.4463240802288055,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9042023420333862,0.4709328413009643,0.4480296075344085,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7496362328529358,0.2648979425430298,1.2060270309448242,285.0023498535156,284.95001220703125,299.7869873046875,295.90594482421875,298.15185546875,297.5780029296875,285.0009460449219,1.0,0.6421970129013062,0.3505465686321258,0.3505465686321258,1.0,1.0,-3.454284429550171,0.893372118473053,2.560912132263184,0.1144379377365112,0.9637051820755004,0.9637051820755004,0.0,175.49859619140625,182.0,68001.6171875,0.0,3385.458251953125,1.0,278.74249267578125,283.0729675292969,298.8934631347656,303.2622985839844,293.1499938964844,293.1499938964844,278.45001220703125,33607.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638022541999817,1.0,0.0,0.0,3.754775762557984,3.754800319671631,9.407220318280453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.65625,0.0,1634.474609375,1895.4371337890625,0.0,3064.669677734375,0.9271089434623718,1.0,0.0,3.0,1.0,0.0
18032700,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8352750539779663,0.3715921640396118,0.3372026979923248,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8957720398902893,0.4612851440906524,0.438721090555191,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.7612987756729126,0.4491097331047058,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9019953608512878,0.4702235162258148,0.4476496577262878,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7479851841926575,0.2645006775856018,1.2052011489868164,284.87322998046875,284.95001220703125,299.7704772949219,295.8935241699219,298.14031982421875,297.5684509277344,284.8719482421875,1.0,0.6431275606155396,0.3504521250724792,0.3504521250724792,1.0,1.0,-3.4561142921447754,0.893646776676178,2.562467336654663,0.1143695563077926,0.8730406761169434,0.8730406761169434,0.0,176.80833435058594,182.0,68858.0390625,0.0,3397.485107421875,1.0,278.49627685546875,282.92852783203125,298.9263000488281,303.4676208496094,293.1499938964844,293.1499938964844,278.45001220703125,37850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696274161338806,1.0,0.0,0.0,3.716785430908203,3.716810464859009,9.217821457241372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.8369140625,0.0,1622.8487548828125,1895.4371337890625,0.0,3119.3154296875,0.9194586873054504,1.0,0.0,3.0,1.0,0.0
18032760,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8326274752616882,0.3706286549568176,0.3363874554634094,297.77008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8936399221420288,0.4616016149520874,0.4390815794467926,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.7621023058891296,0.4526078701019287,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8990862965583801,0.4693629443645477,0.4469154477119446,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7457584142684937,0.2639615535736084,1.2032365798950195,284.9009094238281,284.95001220703125,299.7536926269531,295.88116455078125,298.1270446777344,297.5566101074219,284.9022216796875,1.0,0.6440041661262512,0.3503490090370178,0.3503490090370178,1.0,1.0,-3.456530332565308,0.8934568166732788,2.5630736351013184,0.114131286740303,0.870062530040741,0.870062530040741,0.0,178.3764190673828,185.0,68539.390625,0.0,3407.7197265625,1.0,278.4573669433594,282.9545288085937,298.9002990722656,303.3800354003906,293.1499938964844,293.1499938964844,278.75,38651.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710834980010986,1.0,0.0,0.0,3.6412193775177,3.641243696212769,8.846815831020649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.1298828125,0.0,1543.213623046875,1895.4371337890625,0.0,3132.97412109375,0.9054675698280334,1.0,0.0,3.0,1.0,0.0
