time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8302857875823975,0.3701066672801971,0.3357598781585693,297.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8916932344436646,0.4619487524032593,0.4394482374191284,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.763279139995575,0.4558724462985992,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8964541554450989,0.4688661098480224,0.4463149607181549,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7437170743942261,0.2636049687862396,1.2014381885528564,285.0135498046875,284.95001220703125,299.73663330078125,295.86883544921875,298.1176452636719,297.55010986328125,285.0143127441406,1.0,0.6448885798454285,0.350245863199234,0.350245863199234,1.0,1.0,-3.4572551250457764,0.8933634757995605,2.563891649246216,0.1138680130243301,0.9486287236213684,0.9486287236213684,0.0,179.8629608154297,185.0,67699.6484375,0.0,3418.20751953125,1.0,278.701171875,283.0830383300781,298.84332275390625,303.1532592773437,293.1499938964844,293.1499938964844,278.75,34240.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660222887992859,1.0,0.0,0.0,3.6880252361297607,3.68804931640625,9.075719731299614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.7373046875,0.0,1562.586181640625,1895.4371337890625,0.0,3085.495849609375,0.9139639139175416,1.0,0.0,3.0,1.0,0.0
18032880,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8284348845481873,0.369648277759552,0.3354219496250152,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8900712132453918,0.4623011648654938,0.4398305118083954,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.7644866704940796,0.4586969912052154,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.894329309463501,0.4684620797634125,0.4459889829158783,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7420631647109985,0.2633087038993835,1.200345754623413,284.9991760253906,284.95001220703125,299.7193298339844,295.85650634765625,298.10894775390625,297.5446472167969,284.9977722167969,1.0,0.645832359790802,0.3501427471637726,0.3501427471637726,1.0,1.0,-3.458998918533325,0.8935862183570862,2.565412759780884,0.113712802529335,0.9583789706230164,0.9583789706230164,0.0,181.20928955078125,188.0,67815.90625,0.0,3430.2783203125,1.0,278.742431640625,283.07257080078125,298.8424987792969,303.1995849609375,293.1499938964844,293.1499938964844,278.45001220703125,33713.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649775981903076,1.0,0.0,0.0,3.744727611541748,3.744752168655396,9.356938335258748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.2626953125,0.0,1623.58349609375,1895.4371337890625,0.0,3075.695068359375,0.92490953207016,1.0,0.0,3.0,1.0,0.0
18032940,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.826248288154602,0.3686965405941009,0.3348779380321502,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8882290124893188,0.4626116454601288,0.440200924873352,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.7650052309036255,0.4618666172027588,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.891884446144104,0.4676445722579956,0.4455046951770782,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7401741743087769,0.2627622783184051,1.198831558227539,284.8716735839844,284.95001220703125,299.7017822265625,295.84423828125,298.0955505371094,297.5329895019531,284.87066650390625,1.0,0.646766722202301,0.3500396311283111,0.3500396311283111,1.0,1.0,-3.46020245552063,0.8936381936073303,2.566564083099365,0.113559104502201,0.8679018020629883,0.8679018020629883,0.0,182.6982421875,188.0,68623.9453125,0.0,3441.919677734375,1.0,278.4965515136719,282.9304504394531,298.8756103515625,303.4022827148437,293.1499938964844,293.1499938964844,278.45001220703125,38070.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706702589988708,1.0,0.0,0.0,3.702282190322876,3.7023072242736816,9.14602424018085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.673828125,0.0,1607.8270263671875,1895.4371337890625,0.0,3129.09814453125,0.916329562664032,1.0,0.0,3.0,1.0,0.0
18033000,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8234924077987671,0.367647260427475,0.3339837491512298,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.886016845703125,0.4629073739051819,0.4405471384525299,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7652398347854614,0.4656089246273041,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.88885897397995,0.466698944568634,0.4446868002414703,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7378286719322205,0.2620985805988312,1.1962865591049194,284.9008178710937,284.95001220703125,299.6839904785156,295.8319702148437,298.0809631347656,297.519775390625,284.9020690917969,1.0,0.6476227641105652,0.3499365150928497,0.3499365150928497,1.0,1.0,-3.460000991821289,0.8932541012763977,2.566746950149536,0.1132611781358718,0.8658164739608765,0.8658164739608765,0.0,184.39337158203125,191.0,68282.6015625,0.0,3451.45849609375,1.0,278.4574890136719,282.9577941894531,298.8497314453125,303.3129272460937,293.1499938964844,293.1499938964844,278.75,38760.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719854354858398,1.0,0.0,0.0,3.62501859664917,3.625042676925659,8.768266752667842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.775390625,0.0,1526.0672607421875,1895.4371337890625,0.0,3141.43408203125,0.9019546508789062,1.0,0.0,3.0,1.0,0.0
18033060,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8210723400115967,0.3670404851436615,0.333284854888916,297.73992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8840386867523193,0.4632345736026764,0.4408994615077972,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.7659180760383606,0.4690380990505218,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.886168360710144,0.4661208391189575,0.4440136253833771,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7357121109962463,0.2616284191608429,1.1939802169799805,285.0121765136719,284.95001220703125,299.6659851074219,295.8197631835937,298.070556640625,297.51220703125,285.0127868652344,1.0,0.6484695672988892,0.3498517572879791,0.3498517572879791,1.0,1.0,-3.460122346878052,0.8930259346961975,2.567096471786499,0.112995445728302,0.943337619304657,0.943337619304657,0.0,185.9697723388672,191.0,67436.015625,0.0,3461.064208984375,1.0,278.7008056640625,283.085205078125,298.79296875,303.0858154296875,293.1499938964844,293.1499938964844,278.75,34273.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667997121810913,1.0,0.0,0.0,3.67167329788208,3.671697378158569,8.995418170343328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.4814453125,0.0,1544.422119140625,1895.4371337890625,0.0,3092.788818359375,0.9103339314460754,1.0,0.0,3.0,1.0,0.0
18033120,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.819144070148468,0.3664995431900024,0.33287513256073,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8823994398117065,0.4635672569274902,0.4412669837474823,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.7666601538658142,0.4719885885715484,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8839991092681885,0.465635746717453,0.4436147809028625,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7339891195297241,0.2612249553203583,1.1924107074737549,284.9969787597656,284.95001220703125,299.64776611328125,295.8075561523437,298.06103515625,297.50592041015625,284.99560546875,1.0,0.6493623852729797,0.3497669994831085,0.3497669994831085,1.0,1.0,-3.461252212524414,0.8931139707565308,2.568138360977173,0.1128410547971725,0.9518782496452332,0.9518782496452332,0.0,187.38299560546875,194.0,67533.9453125,0.0,3472.10107421875,1.0,278.7423095703125,283.074462890625,298.7924194335937,303.1311950683594,293.1499938964844,293.1499938964844,278.45001220703125,33770.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865649938583374,1.0,0.0,0.0,3.727370977401733,3.7273952960968018,9.27040105125343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.9765625,0.0,1603.9293212890625,1895.4371337890625,0.0,3082.0029296875,0.9210333824157716,1.0,0.0,3.0,1.0,0.0
18033180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8169025182723999,0.3654776811599731,0.3322652876377105,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8805825710296631,0.463858813047409,0.4416223466396332,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9990000128746032,0.7667246460914612,0.4752343893051147,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8815590143203735,0.4647472202777862,0.4430614709854126,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7320683002471924,0.260582685470581,1.1904547214508057,284.87127685546875,284.95001220703125,299.6293334960937,295.79541015625,298.0470275878906,297.4937438964844,284.8705444335937,1.0,0.6502363085746765,0.3496822416782379,0.3496822416782379,1.0,1.0,-3.461835622787476,0.8930296897888184,2.568805932998657,0.1126876920461654,0.862069845199585,0.862069845199585,0.0,188.9205474853516,194.0,68300.265625,0.0,3482.57470703125,1.0,278.4969482421875,282.93475341796875,298.8258361816406,303.331787109375,293.1499938964844,293.1499938964844,278.45001220703125,38248.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712602853775024,1.0,0.0,0.0,3.681117057800293,3.68114185333252,9.041751241056772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.2919921875,0.0,1585.0279541015625,1895.4371337890625,0.0,3134.632568359375,0.9116900563240052,1.0,0.0,3.0,1.0,0.0
18033240,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8141124248504639,0.3643702864646911,0.3313171565532684,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8784502148628235,0.4641368985176086,0.4419537782669067,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.7665345668792725,0.4789936542510986,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8786072731018066,0.4637438654899597,0.4421864449977875,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7297388315200806,0.2598364353179931,1.187524437904358,284.90167236328125,284.95001220703125,299.6107177734375,295.78326416015625,298.0320739746094,297.48028564453125,284.90283203125,1.0,0.6510267853736877,0.3495974838733673,0.3495974838733673,1.0,1.0,-3.4610397815704346,0.8925178050994873,2.568521976470948,0.1123922169208526,0.8610842227935791,0.8610842227935791,0.0,190.6455993652344,197.0,67948.421875,0.0,3490.8759765625,1.0,278.4576416015625,282.9630432128906,298.8000793457031,303.2415466308594,293.1499938964844,293.1499938964844,278.75,38815.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724823594093323,1.0,0.0,0.0,3.603300094604492,3.603324174880981,8.663516268825333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.62109375,0.0,1502.6241455078125,1895.4371337890625,0.0,3146.09521484375,0.8971802592277527,1.0,0.0,3.0,1.0,0.0
18033300,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8116422295570374,0.3636979758739471,0.3305650651454925,297.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8765533566474915,0.4644463360309601,0.4422914385795593,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.7668083906173706,0.4824233055114746,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8759939670562744,0.463102251291275,0.4414587914943695,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7276318073272705,0.2592842578887939,1.1848610639572144,285.0111999511719,284.95001220703125,299.5919494628906,295.7711181640625,298.021240234375,297.472412109375,285.0116271972656,1.0,0.6518049836158752,0.3495127260684967,0.3495127260684967,1.0,1.0,-3.460585117340088,0.8921142220497131,2.5684709548950195,0.1120787486433982,0.9373971819877625,0.9373971819877625,0.0,192.2410583496093,197.0,67103.734375,0.0,3499.224609375,1.0,278.7002868652344,283.0887145996094,298.7434387207031,303.0147399902344,293.1499938964844,293.1499938964844,278.75,34268.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672121167182922,1.0,0.0,0.0,3.650449752807617,3.650473356246948,8.89172497409163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.3359375,0.0,1520.712158203125,1895.4371337890625,0.0,3096.657958984375,0.9055840969085692,1.0,0.0,3.0,1.0,0.0
18033360,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8096408843994141,0.3630888760089874,0.330096423625946,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.874976396560669,0.4647608399391174,0.4426438510417938,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.7671441435813904,0.4853824973106384,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8738759756088257,0.4625479280948639,0.4409986734390259,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7258925437927246,0.2587976455688476,1.182928442955017,284.9949951171875,284.95001220703125,299.572998046875,295.759033203125,298.01129150390625,297.4657897949219,284.9935913085937,1.0,0.6526257395744324,0.3494387567043304,0.3494387567043304,1.0,1.0,-3.4611260890960693,0.8920502066612244,2.5690758228302,0.111903615295887,0.9446670413017272,0.9446670413017272,0.0,193.67041015625,185.0,67187.4296875,0.0,3508.963623046875,1.0,278.7421569824219,283.07745361328125,298.7431030273437,303.0593566894531,293.1499938964844,293.1499938964844,278.45001220703125,33803.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865986168384552,1.0,0.0,0.0,3.705516815185547,3.7055411338806152,9.16201258860383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.107421875,0.0,1579.1328125,1895.4371337890625,0.0,3085.15673828125,0.9161266684532166,1.0,0.0,3.0,1.0,0.0
18033420,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.80933678150177,0.3619936108589172,0.3293584883213043,297.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8754824995994568,0.4650329053401947,0.4429131150245666,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.7670361995697021,0.4848483502864837,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8737384676933289,0.4615808427333832,0.4403080344200134,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7256322503089905,0.2580645680427551,1.1802573204040527,284.8680725097656,284.95001220703125,299.55389404296875,295.7469482421875,297.9977722167969,297.45465087890625,284.8673095703125,1.0,0.6513804197311401,0.3493647575378418,0.3493647575378418,1.0,1.0,-3.455897569656372,0.8901845812797546,2.565713167190552,0.1114735230803489,0.8532599806785583,0.8532599806785583,0.0,193.19483947753903,185.0,67841.4375,0.0,3493.671142578125,1.0,278.4974975585937,282.9381408691406,298.776611328125,303.2561950683594,293.1499938964844,293.1499938964844,278.45001220703125,38528.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715223670005798,1.0,0.0,0.0,3.653700113296509,3.653724670410156,8.907566666493949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.60546875,0.0,1556.2265625,1895.4371337890625,0.0,3137.0908203125,0.9056437015533448,1.0,0.0,3.0,1.0,0.0
18033480,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8097098469734192,0.3608231842517853,0.3282427787780761,297.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8770394325256348,0.4652920067310333,0.4431153535842895,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.7673423290252686,0.4825322926044464,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8744418025016785,0.4605036377906799,0.4392498433589935,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7259745597839355,0.2572390139102936,1.176411509513855,284.8973999023437,284.95001220703125,299.53466796875,295.7348937988281,297.9855651855469,297.4454650878906,284.8981628417969,1.0,0.6491914987564087,0.3492907881736755,0.3492907881736755,1.0,1.0,-3.446122169494629,0.8869133591651917,2.559208631515503,0.1104922741651535,0.8504763841629028,0.8504763841629028,0.0,191.66001892089844,188.0,67335.9296875,0.0,3461.420166015625,1.0,278.4578552246094,282.9673767089844,298.74969482421875,303.1569519042969,293.1499938964844,293.1499938964844,278.75,39171.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872487485408783,1.0,0.0,0.0,3.56774640083313,3.56777024269104,8.493393579556141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.978515625,0.0,1466.7646484375,1895.4371337890625,0.0,3146.14306640625,0.889523446559906,1.0,0.0,3.0,1.0,0.0
18033540,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8092613220214844,0.3601076304912567,0.3273748457431793,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8774955868721008,0.4655841290950775,0.4433645606040954,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7685415148735046,0.4820641279220581,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8741477131843567,0.4598008692264557,0.4383870661258697,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7255616188049316,0.256634771823883,1.173110842704773,285.0040283203125,284.95001220703125,299.5152893066406,295.7228698730469,297.9789123535156,297.4436340332031,285.0040588378906,1.0,0.6483256816864014,0.3492168188095093,0.3492168188095093,1.0,1.0,-3.439791679382324,0.8847249150276184,2.5550665855407715,0.1095515787601471,0.9228790998458862,0.9228790998458862,0.0,191.14303588867188,188.0,66410.546875,0.0,3443.4443359375,1.0,278.6993408203125,283.0916442871094,298.6916198730469,302.9217834472656,293.1499938964844,293.1499938964844,278.75,34514.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667833209037781,1.0,0.0,0.0,3.609933614730835,3.609956979751587,8.695443511896883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.318359375,0.0,1478.0528564453125,1895.4371337890625,0.0,3092.635009765625,0.8967451453208923,1.0,0.0,3.0,1.0,0.0
18033600,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8087679147720337,0.3594635426998138,0.3268203437328338,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8776429891586304,0.4658820033073425,0.4436477720737457,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.7697802782058716,0.4821333587169647,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8737215995788574,0.4591884911060333,0.4378174841403961,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7250716686248779,0.2561100423336029,1.1707228422164917,284.9864807128906,284.95001220703125,299.4958190917969,295.7108459472656,297.9728088378906,297.44256591796875,284.98516845703125,1.0,0.6478002071380615,0.349142849445343,0.349142849445343,1.0,1.0,-3.435988426208496,0.8833154439926147,2.552672863006592,0.1089710444211959,0.9264357089996338,0.9264357089996338,0.0,191.00308227539065,191.0,66408.71875,0.0,3433.6689453125,1.0,278.7418212890625,283.0806884765625,298.6908569335937,302.9595642089844,293.1499938964844,293.1499938964844,278.45001220703125,34122.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651191592216492,1.0,0.0,0.0,3.6592650413513184,3.659288883209229,8.934721904552134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.62109375,0.0,1529.417236328125,1895.4371337890625,0.0,3077.0234375,0.9059349298477172,1.0,0.0,3.0,1.0,0.0
18033660,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8076518774032593,0.3583762645721435,0.3260928094387054,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8772640228271484,0.4661412239074707,0.4439298808574676,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.7702905535697937,0.4830544292926788,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8726858496665955,0.4582025408744812,0.437114268541336,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7241344451904297,0.2553739845752716,1.1680785417556765,284.869140625,284.95001220703125,299.4762268066406,295.6988525390625,297.9622497558594,297.43536376953125,284.8695983886719,1.0,0.647523820400238,0.3491697907447815,0.3491697907447815,1.0,1.0,-3.432535648345948,0.8823037147521973,2.55023193359375,0.1087647452950477,0.8397302627563477,0.8397302627563477,0.0,191.2854766845703,191.0,66991.5703125,0.0,3427.2041015625,1.0,278.4986572265625,282.95184326171875,298.72467041015625,303.1492614746094,293.1499938964844,293.1499938964844,278.45001220703125,39042.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702768087387085,1.0,0.0,0.0,3.596038818359375,3.596062660217285,8.628633167973021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.3271484375,0.0,1496.38330078125,1895.4371337890625,0.0,3125.406982421875,0.8931993246078491,1.0,0.0,3.0,1.0,0.0
18033720,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8057668805122375,0.3572463691234588,0.3250770270824432,297.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8763174414634705,0.4663914144039154,0.4441989064216614,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.7705247402191162,0.4848889410495758,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8709166646003723,0.4571451544761657,0.4361373782157898,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7226191759109497,0.2545679211616516,1.164650559425354,284.9046325683594,284.95001220703125,299.4565124511719,295.6868591308594,297.9506530761719,297.4266357421875,284.9053955078125,1.0,0.6473878026008606,0.3491967320442199,0.3491967320442199,1.0,1.0,-3.4285452365875244,0.8811454176902771,2.5473999977111816,0.108512707054615,0.8430866003036499,0.8430866003036499,0.0,191.9775390625,194.0,66616.453125,0.0,3421.88916015625,1.0,278.458251953125,282.9838562011719,298.6991882324219,303.0552673339844,293.1499938964844,293.1499938964844,278.75,39027.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710401058197021,1.0,0.0,0.0,3.5173072814941406,3.517330408096313,8.254939416474372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.701171875,0.0,1412.316650390625,1895.4371337890625,0.0,3132.5673828125,0.8783266544342041,1.0,0.0,3.0,1.0,0.0
18033780,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.804003119468689,0.3565141558647156,0.324262797832489,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8753492832183838,0.4666711390018463,0.4444819986820221,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7711111903190613,0.4867845773696899,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8692290186882019,0.4564226567745209,0.435320109128952,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7211388349533081,0.2539443969726562,1.161567449569702,285.0083923339844,284.95001220703125,299.4367370605469,295.6748962402344,297.9423522949219,297.42236328125,285.0081787109375,1.0,0.6474175453186035,0.3492236733436584,0.3492236733436584,1.0,1.0,-3.425491571426392,0.8802797794342041,2.5452117919921875,0.1083056107163429,0.915622055530548,0.915622055530548,0.0,192.7420959472656,194.0,65799.5078125,0.0,3419.205078125,1.0,278.6981811523437,283.1036682128906,298.6433410644531,302.8305358886719,293.1499938964844,293.1499938964844,278.75,34242.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865419328212738,1.0,0.0,0.0,3.566426038742065,3.566448926925659,8.487107834298513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.0322265625,0.0,1429.30908203125,1895.4371337890625,0.0,3079.83935546875,0.8868199586868286,1.0,0.0,3.0,1.0,0.0
18033840,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8025200366973877,0.3558187484741211,0.3237061202526092,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8744628429412842,0.4669537544250488,0.4447842240333557,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.771640419960022,0.4885771870613098,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8677782416343689,0.455762505531311,0.4347490966320038,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7198370099067688,0.2533709108829498,1.1591742038726809,284.9891662597656,284.95001220703125,299.4169006347656,295.6629638671875,297.93426513671875,297.4184265136719,284.98779296875,1.0,0.6476250290870667,0.3492506444454193,0.3492506444454193,1.0,1.0,-3.4237749576568604,0.8798286318778992,2.5439462661743164,0.1082399934530258,0.9191277027130128,0.9191277027130128,0.0,193.52243041992188,182.0,65845.9453125,0.0,3419.745361328125,1.0,278.741455078125,283.0909423828125,298.6439819335937,302.87371826171875,293.1499938964844,293.1499938964844,278.45001220703125,33909.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639327883720398,1.0,0.0,0.0,3.6194918155670166,3.619515180587769,8.741550345803262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.9072265625,0.0,1483.979736328125,1895.4371337890625,0.0,3065.89404296875,0.8968499302864075,1.0,0.0,3.0,1.0,0.0
18033900,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.802626371383667,0.3546635806560516,0.3228839635848999,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8754782676696777,0.4671951830387115,0.44500732421875,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,0.771668553352356,0.4871478080749511,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8680941462516785,0.4547100067138672,0.4339491128921509,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.719889760017395,0.2525623142719269,1.1560509204864502,284.8697814941406,284.95001220703125,299.39697265625,295.6510314941406,297.9223937988281,297.4096069335937,284.8700866699219,1.0,0.6458742618560791,0.3492775857448578,0.3492775857448578,1.0,1.0,-3.4166369438171387,0.8776789903640747,2.5389578342437744,0.107939712703228,0.8317479491233826,0.8317479491233826,0.0,192.53323364257807,182.0,66365.2578125,0.0,3397.260986328125,1.0,278.49957275390625,282.961181640625,298.6784973144531,303.0641784667969,293.1499938964844,293.1499938964844,278.45001220703125,39048.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869292676448822,1.0,0.0,0.0,3.5556187629699707,3.5556423664093018,8.435749805357773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.7158203125,0.0,1452.895263671875,1895.4371337890625,0.0,3116.175537109375,0.8841173648834229,1.0,0.0,3.0,1.0,0.0
18033960,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.803368866443634,0.353466123342514,0.321720689535141,297.6402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8774600028991699,0.4674266874790191,0.4451685547828674,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.7720983624458313,0.4840835034847259,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8691694736480713,0.4535807967185974,0.4328161478042602,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7204973697662354,0.2516816556453705,1.1518566608428955,284.9023132324219,284.95001220703125,299.37701416015625,295.6391296386719,297.9118347167969,297.4027099609375,284.90264892578125,1.0,0.6432717442512512,0.3492896854877472,0.3492896854877472,1.0,1.0,-3.4053454399108887,0.8741998672485352,2.531145572662353,0.1070791184902191,0.8330324292182922,0.8330324292182922,0.0,190.574447631836,185.0,65878.4921875,0.0,3359.600830078125,1.0,278.4585876464844,282.99200439453125,298.6518859863281,302.96490478515625,293.1499938964844,293.1499938964844,278.75,39173.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700525164604187,1.0,0.0,0.0,3.472669839859009,3.4726927280426025,8.046746415857342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.9013671875,0.0,1367.278564453125,1895.4371337890625,0.0,3123.303466796875,0.8685095310211182,1.0,0.0,3.0,1.0,0.0
18034020,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8031835556030273,0.3526804149150848,0.3207996189594269,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8782548904418945,0.4676887094974518,0.4453798830509186,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9990000128746032,0.7733318209648132,0.4830230176448822,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8691772222518921,0.4527939856052398,0.4318795204162597,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7202768325805664,0.2510022819042206,1.148216962814331,285.002685546875,284.95001220703125,299.3570251464844,295.6272277832031,297.90625,297.4023742675781,285.0021057128906,1.0,0.642064094543457,0.3493017554283142,0.3493017554283142,1.0,1.0,-3.3976967334747314,0.8718624114990234,2.525834321975708,0.1062861010432243,0.901863157749176,0.901863157749176,0.0,189.720932006836,185.0,65005.0703125,0.0,3336.983154296875,1.0,278.6969909667969,283.1096496582031,298.5940856933594,302.7334899902344,293.1499938964844,293.1499938964844,278.75,34380.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641811609268188,1.0,0.0,0.0,3.5180740356445312,3.518096446990967,8.258539310190827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.2685546875,0.0,1379.6068115234375,1895.4371337890625,0.0,3068.22412109375,0.8761676549911499,1.0,0.0,3.0,1.0,0.0
18034080,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.802832841873169,0.351940780878067,0.3201610147953033,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8786337375640869,0.4679540395736694,0.4456260502338409,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.7745261788368225,0.4826768338680267,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8689342141151428,0.4520736634731293,0.4312100410461426,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7198836803436279,0.2503845989704132,1.145410180091858,284.982177734375,284.95001220703125,299.3370056152344,295.6153259277344,297.9008178710937,297.4022521972656,284.9809265136719,1.0,0.6412469744682312,0.3493138551712036,0.3493138551712036,1.0,1.0,-3.3926243782043457,0.8703201413154602,2.5223042964935303,0.1058577299118042,0.9021602869033812,0.9021602869033812,0.0,189.33009338378903,188.0,64978.76953125,0.0,3323.0419921875,1.0,278.74102783203125,283.09716796875,298.5937805175781,302.7702331542969,293.1499938964844,293.1499938964844,278.45001220703125,34166.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623774647712708,1.0,0.0,0.0,3.56607437133789,3.5660972595214844,8.485434932481439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.9873046875,0.0,1428.3826904296875,1895.4371337890625,0.0,3051.30419921875,0.8850476145744324,1.0,0.0,3.0,1.0,0.0
18034140,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8017970323562622,0.3507869839668274,0.3193528056144714,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8784279227256775,0.4681820571422577,0.4458722770214081,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9990000128746032,0.7749795913696289,0.4832766652107239,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8680311441421509,0.4510017931461334,0.43040731549263,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7189891338348389,0.2495666891336441,1.1423382759094238,284.8720397949219,284.95001220703125,299.31695556640625,295.6034545898437,297.8907775878906,297.3959350585937,284.8734741210937,1.0,0.6407212615013123,0.349325954914093,0.349325954914093,1.0,1.0,-3.3880112171173096,0.8689180612564087,2.519093036651612,0.1055180057883262,0.8197755813598633,0.8197755813598633,0.0,189.4109039306641,188.0,65441.34765625,0.0,3312.9140625,1.0,278.5009460449219,282.9772644042969,298.628173828125,302.9539794921875,293.1499938964844,293.1499938964844,278.45001220703125,39424.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674460649490356,1.0,0.0,0.0,3.4930989742279053,3.493122100830078,8.14169993645919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.4052734375,0.0,1390.0340576171875,1895.4371337890625,0.0,3098.8525390625,0.87062668800354,1.0,0.0,3.0,1.0,0.0
18034200,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8000092506408691,0.3496181070804596,0.3182897269725799,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8776379823684692,0.4684034585952759,0.4461081326007843,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.7751699090003967,0.4848152995109558,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8664050698280334,0.4498857855796814,0.4293612837791443,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.71750408411026,0.2486955970525741,1.1385674476623535,284.9085998535156,284.95001220703125,299.2969055175781,295.5915832519531,297.8798217773437,297.3882751464844,284.908935546875,1.0,0.6403771638870239,0.3493380546569824,0.3493380546569824,1.0,1.0,-3.3830726146698,0.8674151301383972,2.515657424926758,0.1051303669810295,0.8257677555084229,0.8257677555084229,0.0,189.9226837158203,191.0,65097.57421875,0.0,3304.556396484375,1.0,278.4591064453125,283.0087890625,298.60284423828125,302.861083984375,293.1499938964844,293.1499938964844,278.75,38960.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680934906005859,1.0,0.0,0.0,3.419405937194824,3.41942834854126,7.801796755302348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4326171875,0.0,1312.1851806640625,1895.4371337890625,0.0,3104.92578125,0.8566311597824097,1.0,0.0,3.0,1.0,0.0
18034260,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7983094453811646,0.3488065898418426,0.3174187839031219,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8767753839492798,0.4686518609523773,0.4463590979576111,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.7756460905075073,0.4864964783191681,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8648080229759216,0.449073314666748,0.4284705519676208,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7160078883171082,0.2479879260063171,1.135133981704712,285.0062561035156,284.95001220703125,299.27685546875,295.5797424316406,297.87188720703125,297.38446044921875,285.00543212890625,1.0,0.6402283310890198,0.349431961774826,0.349431961774826,1.0,1.0,-3.3791446685791016,0.8664613962173462,2.512683391571045,0.1050341501832008,0.8945730328559875,0.8945730328559875,0.0,190.548080444336,191.0,64337.4765625,0.0,3299.183837890625,1.0,278.6957397460937,283.1220703125,298.5469970703125,302.6400146484375,293.1499938964844,293.1499938964844,278.75,34089.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623625040054321,1.0,0.0,0.0,3.471625804901123,3.4716477394104004,8.04190790404391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.7841796875,0.0,1330.02978515625,1895.4371337890625,0.0,3051.1640625,0.8655813932418823,1.0,0.0,3.0,1.0,0.0
18034320,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.796814501285553,0.3480117321014404,0.3167774379253387,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8759333491325378,0.4689010679721832,0.4466288089752197,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.7760100960731506,0.4881728291511535,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8633719086647034,0.4483028948307037,0.4278012216091156,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7146274447441101,0.2473157942295074,1.1323150396347046,284.9843444824219,284.95001220703125,299.2568359375,295.5679016113281,297.8638916015625,297.38055419921875,284.98309326171875,1.0,0.6402747631072998,0.3495258688926697,0.3495258688926697,1.0,1.0,-3.3765172958374023,0.8659274578094482,2.510589838027954,0.1050926223397255,0.8947630524635315,0.8947630524635315,0.0,191.233154296875,194.0,64359.8125,0.0,3297.131103515625,1.0,278.7406005859375,283.1080322265625,298.5478820800781,302.6819152832031,293.1499938964844,293.1499938964844,279.04998779296875,33955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607733845710754,1.0,0.0,0.0,3.523045301437378,3.5230679512023926,8.281896271000733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.0830078125,0.0,1381.6968994140625,1895.4371337890625,0.0,3036.25830078125,0.8752585649490356,1.0,0.0,3.0,1.0,0.0
18034380,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7950919270515442,0.3472724854946136,0.3160882890224457,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8748902082443237,0.469154417514801,0.4468995928764343,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.7763517498970032,0.4901918768882751,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8617299199104309,0.447593092918396,0.4271084368228912,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7130630016326904,0.2466780245304107,1.129468560218811,285.0635681152344,284.95001220703125,299.2368469238281,295.5560913085937,297.8561096191406,297.3768920898437,285.063232421875,1.0,0.6404514908790588,0.3496197462081909,0.3496197462081909,1.0,1.0,-3.3741843700408936,0.8654848337173462,2.508699655532837,0.1051780134439468,0.9724383354187012,0.9724383354187012,0.0,192.098861694336,194.0,63688.17578125,0.0,3296.792724609375,1.0,278.9960327148437,283.20733642578125,298.5206298828125,302.5419006347656,293.1499938964844,293.1499938964844,279.04998779296875,31462.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563515543937683,1.0,0.0,0.0,3.6110680103302,3.611090898513794,8.700909575054538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.974609375,0.0,1456.6937255859375,1895.4371337890625,0.0,2994.792236328125,0.8942496180534363,1.0,0.0,3.0,1.0,0.0
18034440,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7934005856513977,0.346478521823883,0.3154878616333008,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8738040328025818,0.4694019854068756,0.4471793174743652,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.7764981985092163,0.4923052787780761,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8601090312004089,0.4468524754047394,0.4265100955963135,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7114934921264648,0.2460294216871261,1.1268998384475708,285.02789306640625,284.95001220703125,299.2168884277344,295.5442810058594,297.8476257324219,297.3722839355469,285.0246887207031,1.0,0.6407555937767029,0.3497136533260345,0.3497136533260345,1.0,1.0,-3.3725314140319824,0.8652534484863281,2.5072779655456543,0.1053346469998359,0.9814532995224,0.9814532995224,0.0,193.044921875,182.0,63929.65625,0.0,3298.466064453125,1.0,279.0413513183594,283.1763000488281,298.53387451171875,302.62554931640625,293.1499938964844,293.1499938964844,278.75,31656.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564336895942688,1.0,0.0,0.0,3.699583053588867,3.6996066570281982,9.132692184721236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.208984375,0.0,1556.0924072265625,1895.4371337890625,0.0,2995.562744140625,0.9131615161895752,1.0,0.0,3.0,1.0,0.0
18034500,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.793148934841156,0.3451340794563293,0.3145476579666137,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8745400905609131,0.4695975482463836,0.4473726153373718,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.775949239730835,0.4912919998168945,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.860087513923645,0.4456225633621216,0.4255999028682709,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7112292051315308,0.245082676410675,1.1233452558517456,284.8720092773437,284.95001220703125,299.1969909667969,295.532470703125,297.834228515625,297.3612670898437,284.86798095703125,1.0,0.6390535831451416,0.3498075604438782,0.3498075604438782,1.0,1.0,-3.365065574645996,0.8631953001022339,2.501870393753052,0.1052099466323852,0.8775909543037415,0.8775909543037415,0.0,192.2416229248047,182.0,64807.7734375,0.0,3276.825927734375,1.0,278.7970886230469,283.0075378417969,298.5746765136719,302.84674072265625,293.1499938964844,293.1499938964844,278.75,36361.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636239767074585,1.0,0.0,0.0,3.686456680297852,3.68648099899292,9.068000395018316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.357421875,0.0,1576.8402099609375,1895.4371337890625,0.0,3062.9970703125,0.9114035964012146,1.0,0.0,3.0,1.0,0.0
18034560,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7933560013771057,0.3436365127563476,0.3131656050682068,297.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8761499524116516,0.4697712361812591,0.4474940001964569,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7755886316299438,0.4887616038322449,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8606501221656799,0.444202184677124,0.4242484271526336,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7114068865776062,0.2439853250980377,1.1183847188949585,284.88311767578125,284.95001220703125,299.1771545410156,295.52069091796875,297.82086181640625,297.3505249023437,284.8841552734375,1.0,0.6364438533782959,0.3498471975326538,0.3498471975326538,1.0,1.0,-3.352922916412353,0.8595271706581116,2.4933958053588867,0.1043666005134582,0.8592513203620911,0.8592513203620911,0.0,190.4971923828125,170.0,64277.390625,0.0,3239.33251953125,1.0,278.7576599121094,283.02423095703125,298.5474853515625,302.7559509277344,293.1499938964844,293.1499938964844,279.04998779296875,38689.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865836501121521,1.0,0.0,0.0,3.599140882492065,3.5991649627685547,8.64352728058293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.69921875,0.0,1497.1629638671875,1895.4371337890625,0.0,3083.7529296875,0.8958598971366882,1.0,0.0,3.0,1.0,0.0
18034620,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7947192192077637,0.3426268994808197,0.3119511604309082,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8788615465164185,0.4699806571006775,0.4475928246974945,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9990000128746032,0.7763803601264954,0.484437346458435,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8623406887054443,0.4431736469268799,0.4229992926120758,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7124856114387512,0.2430981695652008,1.1134990453720093,284.99078369140625,284.95001220703125,299.15740966796875,295.5089111328125,297.81414794921875,297.3487243652344,284.9910583496094,1.0,0.6331339478492737,0.3498868346214294,0.3498868346214294,1.0,1.0,-3.3390045166015625,0.8552938103675842,2.483710765838623,0.1032805070281028,0.9276358485221864,0.9276358485221864,0.0,187.82525634765625,170.0,63218.69921875,0.0,3192.83056640625,1.0,279.0000305175781,283.1511535644531,298.4825439453125,302.5129089355469,293.1499938964844,293.1499938964844,279.04998779296875,34582.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602712750434875,1.0,0.0,0.0,3.635329008102417,3.635352611541748,8.818215633255022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.9697265625,0.0,1506.3419189453125,1895.4371337890625,0.0,3031.54931640625,0.9023767709732056,1.0,0.0,3.0,1.0,0.0
