time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034680,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7973771095275879,0.3417481482028961,0.3110522031784057,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8827084898948669,0.4701993465423584,0.4476877748966217,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9990000128746032,0.7778946757316589,0.4783650934696197,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8653001189231873,0.4422765970230102,0.4220298230648041,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7145813703536987,0.2423122525215149,1.1093473434448242,284.97119140625,284.95001220703125,299.1377258300781,295.49713134765625,297.810791015625,297.3515014648437,284.96942138671875,1.0,0.6293210387229919,0.3499264717102051,0.3499264717102051,1.0,1.0,-3.3245790004730225,0.8508979082107544,2.4736809730529785,0.1021517589688301,0.92532616853714,0.92532616853714,0.0,184.33106994628903,173.0,63041.4765625,0.0,3140.890380859375,1.0,279.0420227050781,283.1399230957031,298.47711181640625,302.5356750488281,293.1499938964844,293.1499938964844,278.75,34414.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583359122276306,1.0,0.0,0.0,3.67814302444458,3.678167104721069,9.027147029883054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.8173828125,0.0,1552.75,1895.4371337890625,0.0,3013.399169921875,0.9102728962898254,1.0,0.0,3.0,1.0,0.0
18034740,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7982954382896423,0.3404876589775085,0.3100703954696655,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8847665190696716,0.4703821241855621,0.4478236436843872,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,0.7791123390197754,0.4752581417560577,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8664801716804504,0.4410546123981476,0.4210065901279449,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7152459621429443,0.2413637340068817,1.1052825450897217,284.8518981933594,284.95001220703125,299.1181640625,295.4853515625,297.80450439453125,297.35028076171875,284.8523864746094,1.0,0.6271174550056458,0.3499661087989807,0.3499661087989807,1.0,1.0,-3.313695192337036,0.8476150631904602,2.4660801887512207,0.1011828854680061,0.8318520188331604,0.8318520188331604,0.0,182.39813232421875,173.0,63449.88671875,0.0,3105.9658203125,1.0,278.79840087890625,283.012451171875,298.50994873046875,302.7093505859375,293.1499938964844,293.1499938964844,278.75,39826.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632997274398804,1.0,0.0,0.0,3.598504066467285,3.598528385162353,8.64046853621403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.740234375,0.0,1504.853515625,1895.4371337890625,0.0,3059.95556640625,0.8941053152084351,1.0,0.0,3.0,1.0,0.0
18034800,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7979318499565125,0.3392224609851837,0.3088643252849579,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8856407999992371,0.4705593883991241,0.4479666948318481,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.7800731658935547,0.4740386009216308,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8663725256919861,0.4397986531257629,0.4197699129581451,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7148811221122742,0.2403822243213653,1.1007239818572998,284.89306640625,284.95001220703125,299.09869384765625,295.4736022949219,297.797119140625,297.34735107421875,284.89410400390625,1.0,0.6253812313079834,0.3500057160854339,0.3500057160854339,1.0,1.0,-3.3039779663085938,0.8446907997131348,2.459287166595459,0.1004109308123588,0.8341125249862671,0.8341125249862671,0.0,181.4078826904297,176.0,62940.9765625,0.0,3079.1015625,1.0,278.7582397460937,283.05230712890625,298.4819641113281,302.60321044921875,293.1499938964844,293.1499938964844,279.04998779296875,39809.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635361194610596,1.0,0.0,0.0,3.5018749237060547,3.5018980503082275,8.1826607356561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.318359375,0.0,1401.875732421875,1895.4371337890625,0.0,3062.173095703125,0.8756016492843628,1.0,0.0,3.0,1.0,0.0
18034860,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7973970770835876,0.3383649885654449,0.3078921437263489,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8861197233200073,0.4707695245742798,0.4481378197669983,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9990000128746032,0.7813317179679871,0.4734706878662109,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8660022020339966,0.4388939440250397,0.4187299609184265,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7143001556396484,0.2395993918180465,1.0966806411743164,285.0010986328125,284.95001220703125,299.079345703125,295.4618835449219,297.79315185546875,297.3485107421875,285.0011901855469,1.0,0.6241047978401184,0.3502464592456817,0.3502464592456817,1.0,1.0,-3.296213150024414,0.842939555644989,2.4532735347747803,0.1003459990024566,0.9061522483825684,0.9061522483825684,0.0,180.80548095703125,176.0,62051.6015625,0.0,3058.797119140625,1.0,278.9976806640625,283.1767272949219,298.4226989746094,302.371337890625,293.1499938964844,293.1499938964844,279.04998779296875,34647.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569657802581787,1.0,0.0,0.0,3.5449676513671875,3.544990301132202,8.385285354961525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.802734375,0.0,1409.59375,1895.4371337890625,0.0,3000.551513671875,0.8824756145477295,1.0,0.0,3.0,1.0,0.0
18034920,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7968738079071045,0.337555468082428,0.3071925640106201,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8863658308982849,0.4709840714931488,0.4483393728733063,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.7824463248252869,0.4732993543148041,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8655732870101929,0.4380639195442199,0.4179565608501434,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7136859893798828,0.2388790100812912,1.0934244394302368,284.9837951660156,284.95001220703125,299.06011962890625,295.4501342773437,297.7890014648437,297.3493347167969,284.9825439453125,1.0,0.6232422590255737,0.3504872024059295,0.3504872024059295,1.0,1.0,-3.2905595302581787,0.8418844938278198,2.4486751556396484,0.1005349233746528,0.9088685512542723,0.9088685512542723,0.0,180.4808654785156,179.0,62023.703125,0.0,3044.70458984375,1.0,279.041259765625,283.166259765625,298.4237365722656,302.4081115722656,293.1499938964844,293.1499938964844,278.75,34201.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547179698944092,1.0,0.0,0.0,3.5946335792541504,3.5946567058563232,8.621891538496129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.53515625,0.0,1459.1827392578125,1895.4371337890625,0.0,2979.478515625,0.8914939761161804,1.0,0.0,3.0,1.0,0.0
18034980,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7956646680831909,0.3363247811794281,0.3063215613365173,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.886020839214325,0.4711593687534332,0.4485398530960083,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.7827391624450684,0.4740501046180725,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8644930720329285,0.4368769824504852,0.4170515835285187,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7125465869903564,0.2379570752382278,1.0899028778076172,284.86883544921875,284.95001220703125,299.04107666015625,295.4384155273437,297.77978515625,297.3432922363281,284.8694763183594,1.0,0.6226631999015808,0.350727915763855,0.350727915763855,1.0,1.0,-3.2853341102600098,0.8409590125083923,2.4443750381469727,0.1008064746856689,0.8234553337097168,0.8234553337097168,0.0,180.60601806640625,179.0,62529.55859375,0.0,3034.09716796875,1.0,278.8002319335937,283.0413818359375,298.4622802734375,302.5955505371094,293.1499938964844,293.1499938964844,278.75,39410.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599010705947876,1.0,0.0,0.0,3.5237319469451904,3.5237553119659424,8.285124408757838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.3251953125,0.0,1421.806640625,1895.4371337890625,0.0,3028.0771484375,0.877297043800354,1.0,0.0,3.0,1.0,0.0
18035040,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7936684489250183,0.3350510895252228,0.3051775395870209,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8850643634796143,0.4713255763053894,0.4487271904945373,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.782693088054657,0.4757483899593353,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.862666666507721,0.4356224536895752,0.4158867597579956,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7107487320899963,0.2369672656059265,1.0856419801712036,284.90606689453125,284.95001220703125,299.02215576171875,295.4267272949219,297.7691650390625,297.33526611328125,284.9066772460937,1.0,0.6222578883171082,0.3509686589241028,0.3509686589241028,1.0,1.0,-3.279700756072998,0.8399038910865784,2.4397969245910645,0.1010209172964096,0.8283775448799133,0.8283775448799133,0.0,181.15509033203125,182.0,62160.328125,0.0,3025.014404296875,1.0,278.75885009765625,283.075439453125,298.4378356933594,302.50421142578125,293.1499938964844,293.1499938964844,279.04998779296875,39193.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606045246124268,1.0,0.0,0.0,3.4412083625793457,3.4412310123443604,7.901603567006532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.7705078125,0.0,1335.576171875,1895.4371337890625,0.0,3034.674560546875,0.8617086410522461,1.0,0.0,3.0,1.0,0.0
18035100,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7917587161064148,0.3341358006000519,0.3042166233062744,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8840323686599731,0.4715200960636139,0.4489295482635498,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.782917857170105,0.4775906503200531,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8608680963516235,0.4346741735935211,0.4148703217506408,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7089123725891113,0.2361375540494918,1.0816835165023804,285.0078430175781,284.95001220703125,299.00341796875,295.4150085449219,297.7615661621094,297.3312072753906,285.0075988769531,1.0,0.6220401525497437,0.3512094020843506,0.3512094020843506,1.0,1.0,-3.275018215179444,0.8391470313072205,2.435871124267578,0.1012870073318481,0.8994246125221252,0.8994246125221252,0.0,181.8137359619141,182.0,61374.99609375,0.0,3018.615966796875,1.0,278.99627685546875,283.1928100585937,298.3797912597656,302.2826843261719,293.1499938964844,293.1499938964844,279.04998779296875,34187.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545099496841431,1.0,0.0,0.0,3.4922521114349365,3.492274284362793,8.137752161019307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.978515625,0.0,1351.669921875,1895.4371337890625,0.0,2977.52880859375,0.870337188243866,1.0,0.0,3.0,1.0,0.0
18035160,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7900774478912354,0.3332509994506836,0.303490549325943,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8830337524414062,0.4717165231704712,0.4491516351699829,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.7830290198326111,0.4794113934040069,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8592502474784851,0.4337793290615082,0.4140810668468475,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7072001099586487,0.2353483140468597,1.0783374309539795,284.9870300292969,284.95001220703125,298.9848327636719,295.4033203125,297.7538452148437,297.3271179199219,284.98565673828125,1.0,0.6220127940177917,0.3513365387916565,0.3513365387916565,1.0,1.0,-3.27162766456604,0.8384788036346436,2.4331488609313965,0.1013753712177276,0.901362419128418,0.901362419128418,0.0,182.5224609375,185.0,61394.3203125,0.0,3015.2861328125,1.0,279.04083251953125,283.1788635253906,298.3807983398437,302.32342529296875,293.1499938964844,293.1499938964844,278.75,33880.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526504039764404,1.0,0.0,0.0,3.5471725463867188,3.5471951961517334,8.395719532927615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6787109375,0.0,1406.34033203125,1895.4371337890625,0.0,2960.101318359375,0.8805992603302002,1.0,0.0,3.0,1.0,0.0
18035220,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7879385948181152,0.331954687833786,0.3025838732719421,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8816981315612793,0.4718732535839081,0.4493646323680877,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.7823784947395325,0.4817721545696258,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8572292327880859,0.4325304925441742,0.4131452143192291,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7051267027854919,0.2343542277812957,1.0746381282806396,284.87237548828125,284.95001220703125,298.9664611816406,295.3916320800781,297.74151611328125,297.3168640136719,284.87310791015625,1.0,0.6220893263816833,0.3514636754989624,0.3514636754989624,1.0,1.0,-3.2680606842041016,0.8377305865287781,2.4303300380706787,0.1014650911092758,0.8172603249549866,0.8172603249549866,0.0,183.4843139648437,185.0,61901.984375,0.0,3012.99169921875,1.0,278.80133056640625,283.0545959472656,298.4190368652344,302.51153564453125,293.1499938964844,293.1499938964844,278.75,39228.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858167290687561,1.0,0.0,0.0,3.478308916091919,3.478332042694092,8.072900641309388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.0556640625,0.0,1373.43408203125,1895.4371337890625,0.0,3011.81787109375,0.8670840263366699,1.0,0.0,3.0,1.0,0.0
18035280,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7852343916893005,0.330622911453247,0.3014089167118072,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8799844980239868,0.4720211327075958,0.449558824300766,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9990000128746032,0.7814618945121765,0.4847414791584015,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8547021150588989,0.43121999502182,0.4119503200054168,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7025677561759949,0.2332942187786102,1.070176601409912,284.908447265625,284.95001220703125,298.9482727050781,295.3799743652344,297.72833251953125,297.3052673339844,284.9088439941406,1.0,0.6221972703933716,0.3515908122062683,0.3515908122062683,1.0,1.0,-3.263650417327881,0.8367169499397278,2.426933526992798,0.1014551222324371,0.8225762248039246,0.8225762248039246,0.0,184.7034912109375,188.0,61564.55078125,0.0,3010.327392578125,1.0,278.7592468261719,283.0868530273437,298.3938903808594,302.42205810546875,293.1499938964844,293.1499938964844,279.04998779296875,38991.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591176271438599,1.0,0.0,0.0,3.3998727798461914,3.399894952774048,7.712916385571589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.2626953125,0.0,1293.1357421875,1895.4371337890625,0.0,3020.7294921875,0.8524116277694702,1.0,0.0,3.0,1.0,0.0
18035340,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7827666997909546,0.3296402096748352,0.3004105687141418,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8783615231513977,0.472196489572525,0.4497632682323456,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.780873715877533,0.487602561712265,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8523610234260559,0.4302064776420593,0.410896748304367,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7001333236694336,0.2323885560035705,1.0659854412078855,285.0072021484375,284.95001220703125,298.9303283691406,295.3683166503906,297.71844482421875,297.2980651855469,285.0066833496094,1.0,0.622377336025238,0.3517179787158966,0.3517179787158966,1.0,1.0,-3.259826898574829,0.8358888030052185,2.423938035964966,0.1014638394117355,0.8918464779853821,0.8918464779853821,0.0,185.9029083251953,188.0,60810.3046875,0.0,3008.81494140625,1.0,278.9952392578125,283.2008972167969,298.3349914550781,302.2020874023437,293.1499938964844,293.1499938964844,279.04998779296875,34051.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531734347343445,1.0,0.0,0.0,3.4529571533203125,3.45297908782959,7.955650289659388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1943359375,0.0,1311.0096435546875,1895.4371337890625,0.0,2965.00244140625,0.8614704012870789,1.0,0.0,3.0,1.0,0.0
18035400,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7806369662284851,0.3286895751953125,0.2996391952037811,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.87689608335495,0.4723733961582184,0.4499833583831787,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.7802183628082275,0.4902474880218506,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8503122329711914,0.4292435646057129,0.4100600481033325,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6979498863220215,0.2315222918987274,1.0623706579208374,284.9851989746094,284.95001220703125,298.9125671386719,295.3566589355469,297.7089233398437,297.2912902832031,284.9838562011719,1.0,0.6226537823677063,0.3518451154232025,0.3518451154232025,1.0,1.0,-3.256990909576416,0.8353701829910278,2.421620607376098,0.1015806198120117,0.8924553394317627,0.8924553394317627,0.0,187.0498504638672,191.0,60830.0078125,0.0,3009.1220703125,1.0,279.0404357910156,283.18621826171875,298.3352966308594,302.241943359375,293.1499938964844,293.1499938964844,279.3500061035156,33847.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513874411582947,1.0,0.0,0.0,3.507954359054565,3.507976770401001,8.211097224375408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.0732421875,0.0,1365.3280029296875,1895.4371337890625,0.0,2948.267578125,0.8717867136001587,1.0,0.0,3.0,1.0,0.0
18035460,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7784024477005005,0.327793151140213,0.2988249361515045,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8753500580787659,0.4725541770458221,0.4502011239528656,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.7795646786689758,0.4930467307567596,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8481842279434204,0.4283382296562195,0.4092001318931579,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6956897377967834,0.2306897789239883,1.058727502822876,285.0658569335937,284.95001220703125,298.89508056640625,295.34503173828125,297.6998596191406,297.28497314453125,285.0658569335937,1.0,0.6229837536811829,0.3519627749919891,0.3519627749919891,1.0,1.0,-3.254223823547364,0.834846556186676,2.419377326965332,0.101675733923912,0.9713379740715028,0.9713379740715028,0.0,188.2812042236328,191.0,60146.54296875,0.0,3010.044189453125,1.0,279.2956237792969,283.2868347167969,298.3067321777344,302.1016540527344,293.1499938964844,293.1499938964844,279.3500061035156,31339.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466089963912964,1.0,0.0,0.0,3.597757339477539,3.5977799892425537,8.636883421786479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.84765625,0.0,1441.4449462890625,1895.4371337890625,0.0,2903.5205078125,0.8912061452865601,1.0,0.0,3.0,1.0,0.0
18035520,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7762942314147949,0.3268591165542602,0.2981017827987671,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8738542199134827,0.4727299511432647,0.450425773859024,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.7787512540817261,0.4957949817180633,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8461697101593018,0.4274131953716278,0.40843465924263,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6935285329818726,0.2298553436994552,1.0553596019744873,285.0311889648437,284.95001220703125,298.8778076171875,295.3334045410156,297.6904602050781,297.2782287597656,285.0278015136719,1.0,0.6233795881271362,0.3520804047584533,0.3520804047584533,1.0,1.0,-3.2519588470458984,0.834478497505188,2.41748046875,0.101821631193161,0.9820708632469176,0.9820708632469176,0.0,189.51736450195312,179.0,60367.44921875,0.0,3012.061767578125,1.0,279.3412475585937,283.2559509277344,298.3209228515625,302.18359375,293.1499938964844,293.1499938964844,279.04998779296875,31479.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465021252632141,1.0,0.0,0.0,3.69028377532959,3.690307378768921,9.086838304028788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.44140625,0.0,1544.254638671875,1895.4371337890625,0.0,2902.52001953125,0.9109445214271544,1.0,0.0,3.0,1.0,0.0
18035580,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7756240963935852,0.3253982961177826,0.2970558404922485,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8742292523384094,0.4728530049324035,0.4505616426467895,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.777234673500061,0.4953148961067199,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8457256555557251,0.4260156154632568,0.4073684215545654,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6927604079246521,0.2287430465221405,1.0510612726211548,284.8720092773437,284.95001220703125,298.8608093261719,295.32177734375,297.6764831542969,297.26544189453125,284.8671569824219,1.0,0.6217179894447327,0.35219806432724,0.35219806432724,1.0,1.0,-3.243856430053711,0.832256019115448,2.411600351333618,0.1016494184732437,0.8769357204437256,0.8769357204437256,0.0,188.9522247314453,179.0,61240.40625,0.0,2991.627685546875,1.0,279.0972595214844,283.08380126953125,298.3656616210937,302.4051818847656,293.1499938964844,293.1499938964844,279.04998779296875,36202.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540418744087219,1.0,0.0,0.0,3.680474996566773,3.680499315261841,9.038596999744186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8857421875,0.0,1568.862548828125,1895.4371337890625,0.0,2973.141357421875,0.9099031090736388,1.0,0.0,3.0,1.0,0.0
18035640,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7754204869270325,0.32376828789711,0.2955715358257293,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.875521719455719,0.4729523062705993,0.4506219029426574,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.7758733034133911,0.4932217597961426,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.845869779586792,0.4244180619716644,0.4058637022972107,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6924752593040466,0.2274830490350723,1.0454102754592896,284.880126953125,284.95001220703125,298.8440856933594,295.3101806640625,297.6625366210937,297.2527160644531,284.8813171386719,1.0,0.6191090941429138,0.3523156940937042,0.3523156940937042,1.0,1.0,-3.231030225753784,0.8285459280014038,2.40248441696167,0.1008978486061096,0.8557462096214294,0.8557462096214294,0.0,187.3983612060547,167.0,60706.43359375,0.0,2955.850830078125,1.0,279.0577087402344,283.0995178222656,298.3389587402344,302.3168029785156,293.1499938964844,293.1499938964844,279.3500061035156,38826.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856501579284668,1.0,0.0,0.0,3.58795166015625,3.58797550201416,8.589867093178327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1376953125,0.0,1486.0140380859375,1895.4371337890625,0.0,2996.198974609375,0.8934471011161804,1.0,0.0,3.0,1.0,0.0
18035700,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7763277888298035,0.3226117789745331,0.2942380309104919,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8779142498970032,0.4730884432792663,0.4506584703922272,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.7756980657577515,0.4893065690994262,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.84708172082901,0.4232034385204315,0.4044504761695862,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6931167840957642,0.2264250963926315,1.0398122072219849,284.9901733398437,284.95001220703125,298.82763671875,295.298583984375,297.6552124023437,297.248779296875,284.9908142089844,1.0,0.6157622933387756,0.3524333536624908,0.3524333536624908,1.0,1.0,-3.216334104537964,0.8242436051368713,2.3920905590057373,0.0998985320329666,0.92488294839859,0.92488294839859,0.0,184.8922576904297,167.0,59643.140625,0.0,2911.191650390625,1.0,279.2997436523437,283.2286071777344,298.2706604003906,302.07342529296875,293.1499938964844,293.1499938964844,279.3500061035156,34619.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506049513816833,1.0,0.0,0.0,3.6231257915496826,3.6231491565704346,8.759112688494497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.681640625,0.0,1493.2208251953125,1895.4371337890625,0.0,2940.937255859375,0.8997443914413452,1.0,0.0,3.0,1.0,0.0
18035760,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.7784967422485352,0.3216014504432678,0.2932186424732208,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8814311623573303,0.4732351303100586,0.4506916403770447,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9990000128746032,0.7762905955314636,0.4836244583129883,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8494952917098999,0.4221281111240387,0.4033146500587463,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6948373913764954,0.2254698723554611,1.0349215269088743,284.97119140625,284.95001220703125,298.8114624023437,295.2870178222656,297.6515808105469,297.24969482421875,284.9693603515625,1.0,0.6118800640106201,0.3526490032672882,0.3526490032672882,1.0,1.0,-3.2010722160339355,0.8200234174728394,2.3810489177703857,0.0991106629371643,0.92301744222641,0.92301744222641,0.0,181.5411529541016,170.0,59450.4609375,0.0,2861.109619140625,1.0,279.3419494628906,283.21734619140625,298.26446533203125,302.0933837890625,293.1499938964844,293.1499938964844,279.04998779296875,34380.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483468890190125,1.0,0.0,0.0,3.667877197265625,3.667901039123535,8.976827530204901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9714.572265625,0.0,1540.96875,1895.4371337890625,0.0,2919.7900390625,0.9079363346099854,1.0,0.0,3.0,1.0,0.0
18035820,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7790699601173401,0.3202289938926697,0.2921317219734192,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8832478523254395,0.4733451008796692,0.4507642388343811,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.7765952944755554,0.4807910025119781,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8503007292747498,0.4207400381565094,0.4021334648132324,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6951452493667603,0.2243631035089492,1.030140042304993,284.84881591796875,284.95001220703125,298.7956237792969,295.27545166015625,297.6453552246094,297.2469482421875,284.8487548828125,1.0,0.6095908284187317,0.3528646528720855,0.3528646528720855,1.0,1.0,-3.189265489578247,0.8169164061546326,2.3723490238189697,0.0985086634755134,0.8273190259933472,0.8273190259933472,0.0,179.69972229003906,170.0,59846.57421875,0.0,2826.760009765625,1.0,279.0986633300781,283.0873718261719,298.3001403808594,302.26617431640625,293.1499938964844,293.1499938964844,279.04998779296875,39943.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534495234489441,1.0,0.0,0.0,3.5863890647888184,3.586413145065308,8.582387067690433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.9306640625,0.0,1492.53662109375,1895.4371337890625,0.0,2967.58984375,0.8913617134094238,1.0,0.0,3.0,1.0,0.0
18035880,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7784433364868164,0.3188388645648956,0.2908230423927307,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8839411735534668,0.4734485149383545,0.4508417844772339,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.7766438722610474,0.4797699451446533,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8499326705932617,0.4193108975887298,0.4007405638694763,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.69440758228302,0.2232221812009811,1.0248892307281494,284.8905639648437,284.95001220703125,298.78009033203125,295.263916015625,297.6380920410156,297.2425231933594,284.8917541503906,1.0,0.6077585816383362,0.3530803024768829,0.3530803024768829,1.0,1.0,-3.1785664558410645,0.8141505122184753,2.3644158840179443,0.0980937108397483,0.828732967376709,0.828732967376709,0.0,178.77015686035156,173.0,59317.6796875,0.0,2799.83203125,1.0,279.0583801269531,283.1294250488281,298.2720642089844,302.1603088378906,293.1499938964844,293.1499938964844,279.3500061035156,40075.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536762595176697,1.0,0.0,0.0,3.4809553623199463,3.480978488922119,8.085189051598718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.20703125,0.0,1382.18896484375,1895.4371337890625,0.0,2969.714599609375,0.8712603449821472,1.0,0.0,3.0,1.0,0.0
18035940,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7776691913604736,0.3178466260433197,0.2897384464740753,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8842567801475525,0.473585844039917,0.450947493314743,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9990000128746032,0.7770199775695801,0.479381114244461,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8493329882621765,0.4182257950305938,0.3995385766029358,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.693459153175354,0.2222724109888076,1.0201339721679688,285.0001525878906,284.95001220703125,298.7648620605469,295.2523498535156,297.6340637207031,297.2422790527344,285.00054931640625,1.0,0.6063756942749023,0.3532959520816803,0.3532959520816803,1.0,1.0,-3.1697537899017334,0.8119801878929138,2.357773780822754,0.0978232100605964,0.9009127616882324,0.9009127616882324,0.0,178.2169189453125,173.0,58414.3984375,0.0,2778.92333984375,1.0,279.297119140625,283.2550964355469,298.20977783203125,301.9278564453125,293.1499938964844,293.1499938964844,279.3500061035156,34739.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466053009033203,1.0,0.0,0.0,3.523012399673462,3.523034811019897,8.281740520033054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4541015625,0.0,1387.319091796875,1895.4371337890625,0.0,2903.48583984375,0.8777470588684082,1.0,0.0,3.0,1.0,0.0
18036000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7769305109977722,0.3169164955615997,0.2889259159564972,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8843520283699036,0.4737283587455749,0.4510844349861145,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9990000128746032,0.7772616147994995,0.4793756008148193,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8486943244934082,0.4172203242778778,0.3985998928546905,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6924949884414673,0.221388041973114,1.0161441564559937,284.9831848144531,284.95001220703125,298.75,295.2408447265625,297.6300964355469,297.24200439453125,284.9818420410156,1.0,0.6053979396820068,0.3535116314888,0.3535116314888,1.0,1.0,-3.16300630569458,0.8104608654975891,2.352545499801636,0.0977680534124374,0.9036928415298462,0.9036928415298462,0.0,177.93194580078125,176.0,58358.21875,0.0,2763.728759765625,1.0,279.341064453125,283.24444580078125,298.21051025390625,301.96124267578125,293.1499938964844,293.1499938964844,279.04998779296875,34209.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439142107963562,1.0,0.0,0.0,3.5742557048797607,3.5742785930633545,8.524414170096861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.6435546875,0.0,1437.399169921875,1895.4371337890625,0.0,2878.306396484375,0.8869262933731079,1.0,0.0,3.0,1.0,0.0
18036060,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7755733728408813,0.3155863285064697,0.2879577577114105,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8839001059532166,0.4738309979438782,0.4512194991111755,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.7766392827033997,0.48023721575737,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8474793434143066,0.4158684313297272,0.3975363671779632,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6910281777381897,0.2203184068202972,1.0119291543960571,284.8663330078125,284.95001220703125,298.7355651855469,295.2286071777344,297.6213684082031,297.2350769042969,284.8665466308594,1.0,0.6047013401985168,0.3538078963756561,0.3538078963756561,1.0,1.0,-3.1566951274871826,0.8092918395996094,2.347403287887573,0.0980142876505851,0.8168441653251648,0.8168441653251648,0.0,178.076171875,176.0,58834.6484375,0.0,2751.775390625,1.0,279.1007385253906,283.11846923828125,298.2520751953125,302.1469116210937,293.1499938964844,293.1499938964844,279.04998779296875,39584.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492228388786316,1.0,0.0,0.0,3.500142335891724,3.5001654624938965,8.174565664376132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.546875,0.0,1398.46875,1895.4371337890625,0.0,2927.991943359375,0.8720810413360596,1.0,0.0,3.0,1.0,0.0
18036120,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7734866738319397,0.3142025768756866,0.2867222130298614,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8828771114349365,0.473923772573471,0.4513398110866546,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.7756223082542419,0.4819974601268768,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8455882668495178,0.4144386649131775,0.3962137699127197,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6889349818229675,0.2191853523254394,1.0070286989212036,284.9045715332031,284.95001220703125,298.7216491699219,295.2149963378906,297.6111755371094,297.22589111328125,284.9052124023437,1.0,0.6041799783706665,0.3541041910648346,0.3541041910648346,1.0,1.0,-3.149987936019897,0.8080087304115295,2.3419790267944336,0.0982255563139915,0.8215364217758179,0.8215364217758179,0.0,178.62904357910156,179.0,58444.41015625,0.0,2741.265625,1.0,279.05908203125,283.15478515625,298.2266540527344,302.0553283691406,293.1499938964844,293.1499938964844,279.3500061035156,39434.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500550389289856,1.0,0.0,0.0,3.4099929332733154,3.410015344619751,7.758902142995794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.8896484375,0.0,1306.1920166015625,1895.4371337890625,0.0,2935.786376953125,0.8551033735275269,1.0,0.0,3.0,1.0,0.0
18036180,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7714863419532776,0.3131626844406128,0.2856586277484894,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8817768096923828,0.4740453958511352,0.451475441455841,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7748494744300842,0.483908474445343,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8437187671661377,0.4132976233959198,0.3950270414352417,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6868416666984558,0.2182055115699768,1.0024253129959106,285.0072937011719,284.95001220703125,298.70819091796875,295.20001220703125,297.6039428710937,297.220458984375,285.00732421875,1.0,0.6038445830345154,0.3544004559516907,0.3544004559516907,1.0,1.0,-3.144205093383789,0.8070178031921387,2.3371872901916504,0.0984966158866882,0.892535924911499,0.892535924911499,0.0,179.29380798339844,179.0,57650.5234375,0.0,2733.244140625,1.0,279.2954406738281,283.2727966308594,298.1632995605469,301.8317565917969,293.1499938964844,293.1499938964844,279.3500061035156,34249.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437138199806213,1.0,0.0,0.0,3.46067476272583,3.4606966972351074,7.991253596628667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9541015625,0.0,1320.1409912109375,1895.4371337890625,0.0,2876.432373046875,0.8634561896324158,1.0,0.0,3.0,1.0,0.0
18036240,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7697138786315918,0.3121651709079742,0.2848264276981354,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.880703866481781,0.4741694927215576,0.451631635427475,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.7739405035972595,0.4858089387416839,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8420148491859436,0.4122093021869659,0.3940567374229431,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6849043369293213,0.2172690629959106,0.9984151721000672,284.98663330078125,284.95001220703125,298.6952514648437,295.1837463378906,297.596923828125,297.2151794433594,284.98516845703125,1.0,0.6036968231201172,0.3546967506408691,0.3546967506408691,1.0,1.0,-3.139688014984131,0.8064260482788086,2.3332619667053223,0.0989103317260742,0.8945079445838928,0.8945079445838928,0.0,180.0110626220703,182.0,57644.9140625,0.0,2728.052734375,1.0,279.34051513671875,283.25848388671875,298.1600646972656,301.8659973144531,293.1499938964844,293.1499938964844,279.6499938964844,33865.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417301774024963,1.0,0.0,0.0,3.51766324043274,3.517685651779175,8.256610612988879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.1494140625,0.0,1375.4688720703125,1895.4371337890625,0.0,2857.88427734375,0.8739762902259827,1.0,0.0,3.0,1.0,0.0
18036300,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7677527070045471,0.3112132549285888,0.2839555740356445,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8794458508491516,0.4742970168590545,0.4517881870269775,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.7729499936103821,0.4880230128765106,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.840136706829071,0.41116863489151,0.3930626511573791,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6828151941299438,0.2163626700639724,0.9943966865539552,285.0702819824219,284.95001220703125,298.6827392578125,295.166259765625,297.5901184082031,297.2099609375,285.0707397460937,1.0,0.6036772727966309,0.3549930453300476,0.3549930453300476,1.0,1.0,-3.135463237762451,0.8059245347976685,2.3295388221740723,0.0993620306253433,0.9760462641716005,0.9760462641716005,0.0,180.8948211669922,182.0,56921.9921875,0.0,2724.345947265625,1.0,279.59588623046875,283.3621520996094,298.1256103515625,301.7195739746094,293.1499938964844,293.1499938964844,279.6499938964844,31325.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367202877998352,1.0,0.0,0.0,3.6074297428131104,3.607452392578125,8.683384749019751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.228515625,0.0,1451.75439453125,1895.4371337890625,0.0,2811.0888671875,0.8934139013290405,1.0,0.0,3.0,1.0,0.0
18036360,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7658492922782898,0.3102350533008575,0.2831780314445495,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8781552314758301,0.4744203686714172,0.4519544243812561,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.7717524766921997,0.4903171062469482,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8382940292358398,0.410115122795105,0.3921632170677185,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6807650923728943,0.2154591679573059,0.9906599521636964,285.0378112792969,284.95001220703125,298.6706848144531,295.1475524902344,297.5829162597656,297.2042541503906,285.0343017578125,1.0,0.6037828922271729,0.3552054464817047,0.3552054464817047,1.0,1.0,-3.1319122314453125,0.8054103255271912,2.326501846313477,0.0996828004717826,0.9902933835983276,0.9902933835983276,0.0,181.8513946533203,170.0,57107.2109375,0.0,2722.37744140625,1.0,279.641357421875,283.3321228027344,298.134521484375,301.7934875488281,293.1499938964844,293.1499938964844,279.3500061035156,31355.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366325497627258,1.0,0.0,0.0,3.703125238418579,3.70314884185791,9.15018915748078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.8369140625,0.0,1557.8245849609375,1895.4371337890625,0.0,2810.27001953125,0.9137809872627258,1.0,0.0,3.0,1.0,0.0
18036420,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7653063535690308,0.3087397217750549,0.2820906341075897,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8787205219268799,0.4744895398616791,0.4520339667797088,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.7697715759277344,0.4894751608371734,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8379461169242859,0.4085952043533325,0.3909724056720733,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6800512671470642,0.2142893224954605,0.9860430359840392,284.873779296875,284.95001220703125,298.6590576171875,295.1277160644531,297.5712585449219,297.1926574707031,284.86773681640625,1.0,0.6018702387809753,0.3554178476333618,0.3554178476333618,1.0,1.0,-3.1227245330810547,0.8030641674995422,2.319660425186157,0.0997008383274078,0.8837761878967285,0.8837761878967285,0.0,181.0868225097656,170.0,57988.65234375,0.0,2700.024169921875,1.0,279.3969116210937,283.1541442871094,298.1755676269531,302.0090637207031,293.1499938964844,293.1499938964844,279.3500061035156,35902.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448031544685364,1.0,0.0,0.0,3.699816942214966,3.699841499328613,9.133847811426676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5185546875,0.0,1588.5654296875,1895.4371337890625,0.0,2886.6220703125,0.9140638709068298,1.0,0.0,3.0,1.0,0.0
18036480,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7651634216308594,0.3070411682128906,0.2805567979812622,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8801852464675903,0.4745312631130218,0.4520368278026581,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.7678259015083313,0.4870868623256683,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8381296396255493,0.4068493247032165,0.3893362879753113,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.679771363735199,0.2129622399806976,0.9800952672958374,284.8752746582031,284.95001220703125,298.6477966308594,295.10675048828125,297.5591735839844,297.1803894042969,284.8766174316406,1.0,0.5990377068519592,0.3556302785873413,0.3556302785873413,1.0,1.0,-3.1089019775390625,0.7992343902587891,2.309667587280273,0.0992021709680557,0.8571426272392273,0.8571426272392273,0.0,179.3915557861328,158.0,57448.41015625,0.0,2663.740234375,1.0,279.3575744628906,283.1656494140625,298.1410217285156,301.915283203125,293.1499938964844,293.1499938964844,279.6499938964844,38937.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479217290878296,1.0,0.0,0.0,3.6034438610076895,3.60346794128418,8.664206916364492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.125,0.0,1503.6842041015625,1895.4371337890625,0.0,2915.80908203125,0.8968842029571533,1.0,0.0,3.0,1.0,0.0
