time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036540,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7660531997680664,0.3058020770549774,0.2791505455970764,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8827286958694458,0.4746105968952179,0.4520164728164673,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.7670498490333557,0.4829579889774322,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8393136262893677,0.4054763913154602,0.3877740800380707,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.680358350276947,0.2118247747421264,0.9741513133049012,284.9891662597656,284.95001220703125,298.6369323730469,295.0847473144531,297.5528259277344,297.17578125,284.9903259277344,1.0,0.5954799652099609,0.3558426797389984,0.3558426797389984,1.0,1.0,-3.093200445175171,0.7947956323623657,2.2984049320220947,0.0985182374715805,0.9275830388069152,0.9275830388069152,0.0,176.80264282226562,158.0,56348.7421875,0.0,2619.376708984375,1.0,279.6000366210937,283.2984924316406,298.0593566894531,301.6602478027344,293.1499938964844,293.1499938964844,279.6499938964844,34720.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421410918235779,1.0,0.0,0.0,3.63540244102478,3.6354262828826895,8.818572609925468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3525390625,0.0,1507.4517822265625,1895.4371337890625,0.0,2861.725830078125,0.9026247262954712,1.0,0.0,3.0,1.0,0.0
18036600,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7681804895401001,0.3047267198562622,0.2780626714229584,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8864029049873352,0.4747021198272705,0.4519955217838287,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9990000128746032,0.7670920491218567,0.4771007895469665,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.841670036315918,0.4042537212371826,0.3864922523498535,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.6820020079612732,0.2107899039983749,0.968890905380249,284.9710693359375,284.95001220703125,298.6264343261719,295.0617370605469,297.5496826171875,297.1755065917969,284.968994140625,1.0,0.591393232345581,0.3560550808906555,0.3560550808906555,1.0,1.0,-3.076963186264038,0.7901741862297058,2.2867889404296875,0.097821220755577,0.926358163356781,0.926358163356781,0.0,173.40469360351562,161.0,56115.14453125,0.0,2570.138916015625,1.0,279.6420288085937,283.2868347167969,298.0409545898437,301.6654357910156,293.1499938964844,293.1499938964844,279.3500061035156,34382.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400022983551025,1.0,0.0,0.0,3.681432008743286,3.681456089019776,9.043299087352352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.447265625,0.0,1556.2149658203125,1895.4371337890625,0.0,2841.736572265625,0.9109765291213988,1.0,0.0,3.0,1.0,0.0
18036660,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.7687497735023499,0.3032985627651214,0.2769192159175873,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8883386850357056,0.4747555553913116,0.4520133733749389,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.7668638825416565,0.4740895330905914,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8424450755119324,0.4027230441570282,0.3851718604564667,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.682246208190918,0.2096071094274521,0.9637449979782104,284.84332275390625,284.95001220703125,298.6163024902344,295.0377502441406,297.54443359375,297.17193603515625,284.8424377441406,1.0,0.588918149471283,0.3564161360263824,0.3564161360263824,1.0,1.0,-3.064205884933472,0.7870591878890991,2.277146816253662,0.0976931154727935,0.8265464305877686,0.8265464305877686,0.0,171.4940948486328,161.0,56489.37890625,0.0,2535.758056640625,1.0,279.3983459472656,283.151611328125,298.0668334960937,301.8244934082031,293.1499938964844,293.1499938964844,279.3500061035156,40064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456669449806213,1.0,0.0,0.0,3.5984878540039062,3.5985121726989746,8.640390660730191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8759765625,0.0,1506.5888671875,1895.4371337890625,0.0,2894.704345703125,0.8939944505691528,1.0,0.0,3.0,1.0,0.0
18036720,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7681064009666443,0.301833838224411,0.2755492627620697,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8891022205352783,0.474800556898117,0.4520343244075775,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7663519382476807,0.4729243814945221,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8420354127883911,0.4011376500129699,0.3836351633071899,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6814247965812683,0.2083824723958969,0.9581255912780762,284.8850402832031,284.95001220703125,298.6064758300781,295.0128479003906,297.5381774902344,297.1667175292969,284.8865661621094,1.0,0.5869180560112,0.3567772209644317,0.3567772209644317,1.0,1.0,-3.0525779724121094,0.784324586391449,2.2682535648345947,0.0977006033062934,0.8255394697189331,0.8255394697189331,0.0,170.49432373046875,164.0,55900.90234375,0.0,2508.49951171875,1.0,279.3583068847656,283.1959228515625,298.02520751953125,301.7035522460937,293.1499938964844,293.1499938964844,279.6499938964844,40524.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463330268859863,1.0,0.0,0.0,3.479517936706543,3.479541063308716,8.078513360487705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.3505859375,0.0,1383.916259765625,1895.4371337890625,0.0,2900.9375,0.8713608980178833,1.0,0.0,3.0,1.0,0.0
18036780,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7672916650772095,0.3007659614086151,0.2743962705135345,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8894474506378174,0.4748810529708862,0.4520844519138336,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7661805748939514,0.472441554069519,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8413692116737366,0.3998964428901672,0.3822851777076721,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6803678870201111,0.2073433548212051,0.9529768228530884,284.9978942871094,284.95001220703125,298.5969543457031,294.9870910644531,297.5350341796875,297.1655578613281,284.9988098144531,1.0,0.5853809714317322,0.3571382761001587,0.3571382761001587,1.0,1.0,-3.0428543090820312,0.7822037935256958,2.260650396347046,0.0977229103446006,0.8983474969863892,0.8983474969863892,0.0,169.88046264648438,164.0,54953.30078125,0.0,2486.999267578125,1.0,279.5970153808594,283.3243713378906,297.945556640625,301.4541015625,293.1499938964844,293.1499938964844,279.6499938964844,34957.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392099738121033,1.0,0.0,0.0,3.518540382385254,3.518563032150269,8.260729487119534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.2099609375,0.0,1384.256591796875,1895.4371337890625,0.0,2834.334716796875,0.8770235776901245,1.0,0.0,3.0,1.0,0.0
18036840,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7665058374404907,0.2997756600379944,0.2735207676887512,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8895429968833923,0.4749679565429687,0.4521679282188415,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.7658897638320923,0.4723807573318481,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8406503796577454,0.3987450301647186,0.38120236992836,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6792829036712646,0.20637246966362,0.9485820531845092,284.9820556640625,284.95001220703125,298.58770751953125,294.96051025390625,297.53228759765625,297.1647644042969,284.9806213378906,1.0,0.5842617154121399,0.3574993312358856,0.3574993312358856,1.0,1.0,-3.035240888595581,0.7807645797729492,2.254476308822632,0.0978045463562011,0.9015097618103028,0.9015097618103028,0.0,169.53968811035156,167.0,54846.609375,0.0,2470.970947265625,1.0,279.6410522460937,283.3136901855469,297.93072509765625,301.4678955078125,293.1499938964844,293.1499938964844,279.3500061035156,34294.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365245461463928,1.0,0.0,0.0,3.570256233215332,3.570279121398926,8.505347750542569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1181640625,0.0,1433.7645263671875,1895.4371337890625,0.0,2809.26220703125,0.8860892653465271,1.0,0.0,3.0,1.0,0.0
18036900,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7651142477989197,0.2984011173248291,0.2725041806697845,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8890713453292847,0.475014328956604,0.4522497057914734,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.7647164463996887,0.4731976687908172,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8393616080284119,0.3972618579864502,0.3800064325332641,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6777005195617676,0.2052280902862548,0.9439957737922668,284.8623352050781,284.95001220703125,298.5787658691406,294.9331359863281,297.5252685546875,297.1581726074219,284.8619384765625,1.0,0.5834395885467529,0.3578603863716125,0.3578603863716125,1.0,1.0,-3.028148412704468,0.7794946432113647,2.248653650283813,0.0978195220232009,0.8122550845146179,0.8122550845146179,0.0,169.6210479736328,167.0,55282.078125,0.0,2458.158935546875,1.0,279.4008483886719,283.18505859375,297.9598693847656,301.6354675292969,293.1499938964844,293.1499938964844,279.3500061035156,39816.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842293381690979,1.0,0.0,0.0,3.492279052734375,3.492302179336548,8.13787778497499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.73828125,0.0,1391.998046875,1895.4371337890625,0.0,2863.14990234375,0.870379626750946,1.0,0.0,3.0,1.0,0.0
18036960,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7629936933517456,0.2969632744789123,0.2712233960628509,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8880054354667664,0.4750497937202453,0.4523155689239502,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.7631036043167114,0.4749263823032379,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8373968601226807,0.3957017958164215,0.3785592317581177,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6754948496818542,0.2040217220783233,0.93876051902771,284.9017333984375,284.95001220703125,298.5700378417969,294.905029296875,297.51690673828125,297.1495666503906,284.902587890625,1.0,0.5828094482421875,0.3582145869731903,0.3582145869731903,1.0,1.0,-3.0207314491271973,0.7781041860580444,2.242627143859864,0.0976630821824073,0.8162218332290649,0.8162218332290649,0.0,170.10873413085938,170.0,54848.8359375,0.0,2446.89111328125,1.0,279.3591613769531,283.2240600585937,297.9197692871094,301.52734375,293.1499938964844,293.1499938964844,279.6499938964844,39795.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434495329856873,1.0,0.0,0.0,3.39121961593628,3.391241788864136,7.673705226807215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.8525390625,0.0,1290.2550048828125,1895.4371337890625,0.0,2873.960693359375,0.8513717651367188,1.0,0.0,3.0,1.0,0.0
18037020,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7609469890594482,0.2958643436431885,0.2701094150543213,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8868415951728821,0.4751152694225311,0.4523976445198059,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.7617236375808716,0.4768353104591369,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8354411125183105,0.3944337964057922,0.3772518932819366,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6732836365699768,0.202965036034584,0.933821141719818,285.0065612792969,284.95001220703125,298.5615539550781,294.8762512207031,297.51129150390625,297.1445617675781,285.007080078125,1.0,0.5823771953582764,0.3585688173770904,0.3585688173770904,1.0,1.0,-3.014272689819336,0.7770207524299622,2.2372517585754395,0.0975402891635894,0.8876863718032837,0.8876863718032837,0.0,170.71922302246094,170.0,54030.00390625,0.0,2438.072265625,1.0,279.59490966796875,283.34356689453125,297.8393859863281,301.28765869140625,293.1499938964844,293.1499938964844,279.6499938964844,34386.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369417190551758,1.0,0.0,0.0,3.440525531768799,3.440547227859497,7.89846808402217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5087890625,0.0,1300.98779296875,1895.4371337890625,0.0,2813.155517578125,0.8591991662979126,1.0,0.0,3.0,1.0,0.0
18037080,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7591273784637451,0.2948218882083893,0.2692289650440216,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8856946229934692,0.4751843512058258,0.4525017738342285,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9990000128746032,0.7602038979530334,0.4787525236606598,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8336453437805176,0.3932304978370666,0.3761664032936096,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6712290048599243,0.2019565105438232,0.9294694066047668,284.9867553710937,284.95001220703125,298.55328369140625,294.8468322753906,297.5061950683594,297.14019775390625,284.9851989746094,1.0,0.5821421146392822,0.3589230179786682,0.3589230179786682,1.0,1.0,-3.009105920791626,0.7763481140136719,2.232757806777954,0.0976019203662872,0.8902916312217712,0.8902916312217712,0.0,171.3919677734375,173.0,53993.00390625,0.0,2431.9833984375,1.0,279.6403503417969,283.3289489746094,297.8221740722656,301.30401611328125,293.1499938964844,293.1499938964844,279.95001220703125,33867.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348004817962646,1.0,0.0,0.0,3.4997143745422363,3.4997365474700928,8.172567049768986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.87255859375,0.0,1357.0101318359375,1895.4371337890625,0.0,2793.177001953125,0.8699644804000854,1.0,0.0,3.0,1.0,0.0
18037140,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.7571316957473755,0.2938232123851776,0.2683176100254059,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8843579888343811,0.4752567410469055,0.4526063799858093,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.7585483193397522,0.4809835255146026,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8316792249679565,0.3920750319957733,0.3750645816326141,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6690371632575989,0.200979933142662,0.9251322746276855,285.0723571777344,284.95001220703125,298.54522705078125,294.8168029785156,297.5014038085937,297.1361083984375,285.0732421875,1.0,0.5820454955101013,0.3592772185802459,0.3592772185802459,1.0,1.0,-3.00427794456482,0.7757789492607117,2.228499174118042,0.0977481231093406,0.9731847047805786,0.9731847047805786,0.0,172.2328643798828,173.0,53247.92578125,0.0,2427.395263671875,1.0,279.8953552246094,283.43408203125,297.7738342285156,301.1430053710937,293.1499938964844,293.1499938964844,279.95001220703125,31246.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294900059700012,1.0,0.0,0.0,3.590793371200561,3.590816020965576,8.603479386692925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.45703125,0.0,1433.2989501953125,1895.4371337890625,0.0,2743.69873046875,0.8896756172180176,1.0,0.0,3.0,1.0,0.0
18037200,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7552093267440796,0.2928131520748138,0.2675023376941681,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8829976916313171,0.4753260314464569,0.45272096991539,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.7566339373588562,0.4832790195941925,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8297571539878845,0.3909181952476501,0.3740602135658264,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.666907012462616,0.2000190764665603,0.9210989475250244,285.04180908203125,284.95001220703125,298.5373229980469,294.7862548828125,297.4967041015625,297.13214111328125,285.03814697265625,1.0,0.5820815563201904,0.3596314489841461,0.3596314489841461,1.0,1.0,-3.000138759613037,0.7754109501838684,2.224727869033813,0.0982972234487533,0.989864468574524,0.989864468574524,0.0,173.15467834472656,161.0,53404.8046875,0.0,2424.49658203125,1.0,279.9411926269531,283.404541015625,297.7718200683594,301.2021484375,293.1499938964844,293.1499938964844,279.6499938964844,31185.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292893767356873,1.0,0.0,0.0,3.6907708644866943,3.6907942295074463,9.089237096304714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.494140625,0.0,1542.574951171875,1895.4371337890625,0.0,2741.831298828125,0.9108859896659852,1.0,0.0,3.0,1.0,0.0
18037260,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7546372413635254,0.2913083434104919,0.2663954496383667,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8835629820823669,0.4753408133983612,0.4527493417263031,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.7538678646087646,0.4824040830135345,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8293411731719971,0.3893163502216339,0.3727807700634002,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6661074757575989,0.1988142281770706,0.9162690043449402,284.8757019042969,284.95001220703125,298.5295715332031,294.75518798828125,297.48858642578125,297.12384033203125,284.8686828613281,1.0,0.5800963640213013,0.3599279224872589,0.3599279224872589,1.0,1.0,-2.990464687347412,0.7730676531791687,2.217396974563598,0.0986293852329254,0.8833275437355042,0.8833275437355042,0.0,172.38690185546875,161.0,54278.8828125,0.0,2402.82763671875,1.0,279.6971130371094,283.2235717773437,297.80621337890625,301.4065246582031,293.1499938964844,293.1499938964844,279.6499938964844,35708.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379940390586853,1.0,0.0,0.0,3.691500425338745,3.6915247440338135,9.092831305679284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.48828125,0.0,1577.628173828125,1895.4371337890625,0.0,2822.979248046875,0.912038266658783,1.0,0.0,3.0,1.0,0.0
18037320,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7544552683830261,0.2895806729793548,0.2648460566997528,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.885067343711853,0.475325733423233,0.4526994228363037,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.7510587573051453,0.4799550473690033,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8294644951820374,0.3874823153018951,0.3710657954216003,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.665739119052887,0.1974508911371231,0.910168468952179,284.8731689453125,284.95001220703125,298.52197265625,294.7236633300781,297.4798583984375,297.11480712890625,284.8746643066406,1.0,0.5771881937980652,0.3602243959903717,0.3602243959903717,1.0,1.0,-2.976210594177246,0.7692208886146545,2.2069897651672363,0.0984675586223602,0.853654146194458,0.853654146194458,0.0,170.69956970214844,149.0,53753.8515625,0.0,2368.3173828125,1.0,279.6576538085937,283.23291015625,297.7624816894531,301.3059387207031,293.1499938964844,293.1499938964844,279.95001220703125,39040.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416710495948792,1.0,0.0,0.0,3.5910232067108154,3.5910470485687256,8.604580443716259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.1337890625,0.0,1490.923095703125,1895.4371337890625,0.0,2857.33203125,0.8941584825515747,1.0,0.0,3.0,1.0,0.0
18037380,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7552496194839478,0.2882892787456512,0.2634023427963257,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8876593112945557,0.4753484427928924,0.4526261687278747,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9990000128746032,0.7494425177574158,0.4757938086986542,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8305590748786926,0.3860058486461639,0.3694130778312683,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6661866903305054,0.1962592005729675,0.9040225148200988,284.98944091796875,284.95001220703125,298.5144958496094,294.6917419433594,297.474853515625,297.1108093261719,284.9910888671875,1.0,0.5735430121421814,0.3605208694934845,0.3605208694934845,1.0,1.0,-2.9600131511688232,0.7647314667701721,2.195281744003296,0.0981167927384376,0.9250815510749816,0.9250815510749816,0.0,168.1460418701172,149.0,52656.46875,0.0,2326.24853515625,1.0,279.89971923828125,283.3677062988281,297.6673583984375,301.0409851074219,293.1499938964844,293.1499938964844,279.95001220703125,34734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358312249183655,1.0,0.0,0.0,3.622116327285767,3.622139692306519,8.754232112551108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.103515625,0.0,1492.9686279296875,1895.4371337890625,0.0,2802.79248046875,0.8997430205345154,1.0,0.0,3.0,1.0,0.0
18037440,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7572484016418457,0.2871725857257843,0.2622720897197723,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8913959860801697,0.4753844141960144,0.4525541067123413,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.7487286925315857,0.4699245691299438,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8328038454055786,0.3846828937530517,0.3680351972579956,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6676504611968994,0.195167526602745,0.8985117673873901,284.9720153808594,284.95001220703125,298.5071105957031,294.6594543457031,297.4716491699219,297.1093139648437,284.9697570800781,1.0,0.5693537592887878,0.3608173727989197,0.3608173727989197,1.0,1.0,-2.943235158920288,0.7600452303886414,2.183189868927002,0.0976432785391807,0.9247096180915833,0.9247096180915833,0.0,164.79928588867188,152.0,52404.51953125,0.0,2279.58154296875,1.0,279.9419250488281,283.3554382324219,297.63824462890625,301.0332336425781,293.1499938964844,293.1499938964844,279.6499938964844,34301.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335484266281128,1.0,0.0,0.0,3.6712288856506334,3.671252965927124,8.993241067400959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.197265625,0.0,1544.1329345703125,1895.4371337890625,0.0,2781.50244140625,0.9086212515830994,1.0,0.0,3.0,1.0,0.0
18037500,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.7577489614486694,0.285717099905014,0.261097639799118,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8933666348457336,0.4753812253475189,0.4525195956230163,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9990000128746032,0.7478036880493164,0.4668755531311035,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8334962725639343,0.3830612301826477,0.3666239380836487,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.667766273021698,0.1939360797405243,0.893125593662262,284.8401184082031,284.95001220703125,298.4997863769531,294.6268615722656,297.4664611816406,297.10498046875,284.8383483886719,1.0,0.566780686378479,0.3611138463020324,0.3611138463020324,1.0,1.0,-2.929936647415161,0.7565046548843384,2.1734321117401123,0.0971453115344047,0.8221617937088013,0.8221617937088013,0.0,162.89076232910156,152.0,52761.69140625,0.0,2246.658935546875,1.0,279.69854736328125,283.2162170410156,297.65802001953125,301.18182373046875,293.1499938964844,293.1499938964844,279.6499938964844,40147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395358920097351,1.0,0.0,0.0,3.587144613265991,3.58716893196106,8.586004014432547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.857421875,0.0,1494.8526611328125,1895.4371337890625,0.0,2837.37939453125,0.8913836479187012,1.0,0.0,3.0,1.0,0.0
18037560,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7570462822914124,0.2842066287994385,0.259694904088974,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8941261172294617,0.4753677248954773,0.4524862468242645,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.7465935945510864,0.4656873643398285,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.833003044128418,0.3813754022121429,0.3649968802928924,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6668304204940796,0.1926570981740951,0.8872776031494141,284.88153076171875,284.95001220703125,298.4925537109375,294.593994140625,297.4607849121094,297.0995788574219,284.8834228515625,1.0,0.5646913051605225,0.361609399318695,0.361609399318695,1.0,1.0,-2.9177944660186768,0.7538493871688843,2.163944959640503,0.0969686210155487,0.8193562626838684,0.8193562626838684,0.0,161.87063598632812,155.0,52150.140625,0.0,2220.417724609375,1.0,279.6584167480469,283.2626342773437,297.6080017089844,301.05230712890625,293.1499938964844,293.1499938964844,279.95001220703125,40895.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403767943382263,1.0,0.0,0.0,3.455902099609375,3.455925226211548,7.969226771820104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.07421875,0.0,1362.441162109375,1895.4371337890625,0.0,2845.236083984375,0.8665378093719482,1.0,0.0,3.0,1.0,0.0
18037620,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7561540007591248,0.283085435628891,0.2584981322288513,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8944316506385803,0.4753907918930053,0.4524826109409332,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.7457486391067505,0.4652206599712372,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8322336673736572,0.380027711391449,0.3635506629943847,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6656451225280762,0.1915545165538787,0.8818685412406921,284.9966125488281,284.95001220703125,298.4853515625,294.5609130859375,297.457763671875,297.0975341796875,284.9980773925781,1.0,0.5630701780319214,0.3621049523353576,0.3621049523353576,1.0,1.0,-2.90754508972168,0.7518581748008728,2.155686855316162,0.096649058163166,0.8925360441207886,0.8925360441207886,0.0,161.23594665527344,155.0,51198.4453125,0.0,2199.539306640625,1.0,279.8963623046875,283.39276123046875,297.5170288085937,300.7940368652344,293.1499938964844,293.1499938964844,279.95001220703125,35085.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328259587287903,1.0,0.0,0.0,3.493814945220948,3.493837356567383,8.145037782014697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.42724609375,0.0,1359.696044921875,1895.4371337890625,0.0,2774.76806640625,0.8717353940010071,1.0,0.0,3.0,1.0,0.0
18037680,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7552995085716248,0.2820585966110229,0.2575809955596924,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8944768905639648,0.4754215776920318,0.4525135159492492,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7448156476020813,0.4651838839054107,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8314118981361389,0.378776490688324,0.3623695373535156,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.6644352078437805,0.1905223876237869,0.8771883845329285,284.9818420410156,284.95001220703125,298.4781799316406,294.5276794433594,297.4554443359375,297.096435546875,284.9803466796875,1.0,0.5618707537651062,0.3626005053520202,0.3626005053520202,1.0,1.0,-2.8993868827819824,0.7505446076393127,2.1488423347473145,0.0965100973844528,0.8963593244552612,0.8963593244552612,0.0,160.8770294189453,158.0,51069.9296875,0.0,2183.73291015625,1.0,279.9408264160156,283.38201904296875,297.4942932128906,300.7967224121094,293.1499938964844,293.1499938964844,280.25,34283.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296891450881958,1.0,0.0,0.0,3.548072099685669,3.5480949878692627,8.399978810302855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.21142578125,0.0,1410.2130126953125,1895.4371337890625,0.0,2745.5517578125,0.8811127543449402,1.0,0.0,3.0,1.0,0.0
18037740,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7540929317474365,0.2810805439949035,0.256657212972641,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8940935730934143,0.4754568636417389,0.4525526762008667,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.7437294721603394,0.4658051431179046,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8302289247512817,0.3775798976421356,0.3611954152584076,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6629299521446228,0.1895287036895752,0.8726199269294739,285.0736999511719,284.95001220703125,298.4710388183594,294.49432373046875,297.4532470703125,297.0954284667969,285.0754089355469,1.0,0.5609943866729736,0.3630960583686828,0.3630960583686828,1.0,1.0,-2.892165184020996,0.7495149970054626,2.142650365829468,0.0967332869768142,0.9824826717376708,0.9824826717376708,0.0,160.8689422607422,158.0,50223.12109375,0.0,2171.3310546875,1.0,280.1966857910156,283.4941101074219,297.4408569335937,300.6243896484375,293.1499938964844,293.1499938964844,280.25,31568.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232375979423523,1.0,0.0,0.0,3.633179664611816,3.633202791213989,8.807792255538516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.07470703125,0.0,1481.527587890625,1895.4371337890625,0.0,2685.589599609375,0.8995007872581482,1.0,0.0,3.0,1.0,0.0
18037800,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7527909278869629,0.2801050543785095,0.2558431327342987,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8934667110443115,0.4754908978939056,0.4526092410087585,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9990000128746032,0.7424001097679138,0.4668156802654266,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8289123177528381,0.3763964474201202,0.3601346313953399,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.6613299250602722,0.1885552108287811,0.8684013485908508,285.0483703613281,284.95001220703125,298.4638366699219,294.4608764648437,297.4510192871094,297.0943908691406,285.0448303222656,1.0,0.5604019165039062,0.3635916113853454,0.3635916113853454,1.0,1.0,-2.886122226715088,0.7488586902618408,2.137263536453247,0.0971972867846489,1.0,1.0,0.0,161.09103393554688,161.0,50298.3984375,0.0,2162.117919921875,1.0,280.2415771484375,283.4682922363281,297.4371643066406,300.6748962402344,293.1499938964844,293.1499938964844,279.95001220703125,31394.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221451640129089,1.0,0.0,0.0,3.730767011642456,3.730790853500366,9.287301168114936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.693359375,0.0,1589.6729736328125,1895.4371337890625,0.0,2675.45458984375,0.9200432300567628,1.0,0.0,3.0,1.0,0.0
18037860,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7509017586708069,0.2786521911621094,0.2548199892044067,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8923320174217224,0.4754708111286163,0.4526528716087341,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.7399489879608154,0.4685919880867004,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8270429968833923,0.3747881948947906,0.3588865399360657,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6592612266540527,0.1873553544282913,0.8637763261795044,284.8819885253906,284.95001220703125,298.4566345214844,294.4273986816406,297.4452819824219,297.0888061523437,284.8740539550781,1.0,0.5599989891052246,0.364003449678421,0.364003449678421,1.0,1.0,-2.8800222873687744,0.7479797005653381,2.132042407989502,0.097300499677658,0.8991271257400513,0.8991271257400513,0.0,161.6565399169922,161.0,51225.88671875,0.0,2154.52587890625,1.0,279.9962158203125,283.28448486328125,297.4744567871094,300.8780517578125,293.1499938964844,293.1499938964844,279.95001220703125,35401.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307042717933655,1.0,0.0,0.0,3.7384746074676514,3.738499402999878,9.325714813712692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.1416015625,0.0,1629.25732421875,1895.4371337890625,0.0,2755.002685546875,0.9225728511810304,1.0,0.0,3.0,1.0,0.0
18037920,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7482157945632935,0.2769398987293243,0.2533924579620361,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8906291127204895,0.4754171967506408,0.4526607990264892,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9990000128746032,0.7366478443145752,0.4712159335613251,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8244373202323914,0.3729245066642761,0.3572501540184021,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6565400958061218,0.1859843283891677,0.8581250309944153,284.8735656738281,284.95001220703125,298.44940185546875,294.3939819335937,297.4378967285156,297.0809936523437,284.8754272460937,1.0,0.5596768856048584,0.3644152879714966,0.3644152879714966,1.0,1.0,-2.8727121353149414,0.7466365694999695,2.126075506210327,0.0980336740612983,0.8662623167037964,0.8662623167037964,0.0,162.6113739013672,149.0,50841.5,0.0,2146.820068359375,1.0,279.9573059082031,283.2881164550781,297.432861328125,300.78680419921875,293.1499938964844,293.1499938964844,280.25,38784.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834610641002655,1.0,0.0,0.0,3.6453781127929688,3.645402669906616,8.867036171977816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.97509765625,0.0,1548.8431396484375,1895.4371337890625,0.0,2791.406494140625,0.9059968590736388,1.0,0.0,3.0,1.0,0.0
18037980,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7473500967025757,0.2756220400333404,0.2519977390766144,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8911703824996948,0.475399762392044,0.4526103436946869,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.7339151501655579,0.4703297615051269,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8237414360046387,0.3713865876197815,0.3556120097637176,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6554046273231506,0.1847472190856933,0.852141797542572,284.9972839355469,284.95001220703125,298.44207763671875,294.360595703125,297.43316650390625,297.0769958496094,285.0000305175781,1.0,0.5573570728302002,0.3648270964622497,0.3648270964622497,1.0,1.0,-2.8607616424560547,0.7437672019004822,2.116994380950928,0.0981143042445182,0.9436924457550048,0.9436924457550048,0.0,161.76722717285156,149.0,49800.8515625,0.0,2122.54931640625,1.0,280.2010498046875,283.42938232421875,297.3356018066406,300.5272827148437,293.1499938964844,293.1499938964844,280.25,34577.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286839723587036,1.0,0.0,0.0,3.678218364715576,3.6782424449920654,9.027517080539836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.67431640625,0.0,1554.0618896484375,1895.4371337890625,0.0,2736.197998046875,0.9122037887573242,1.0,0.0,3.0,1.0,0.0
18038040,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7480425238609314,0.2744932174682617,0.2508917450904846,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8933655023574829,0.475397527217865,0.4525463879108429,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.7319478988647461,0.4669049382209778,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8246134519577026,0.3700120449066162,0.3542249500751495,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6555845141410828,0.1836057305335998,0.8466238975524902,284.98504638671875,284.95001220703125,298.4346618652344,294.3273620605469,297.4295959472656,297.0747375488281,284.9826354980469,1.0,0.5542503595352173,0.3652389347553253,0.3652389347553253,1.0,1.0,-2.846944093704224,0.7402617335319519,2.106682300567627,0.0981516689062118,0.950675129890442,0.950675129890442,0.0,159.69940185546875,137.0,49621.8671875,0.0,2089.412841796875,1.0,280.24237060546875,283.4190673828125,297.3060913085937,300.523193359375,293.1499938964844,293.1499938964844,279.95001220703125,33886.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264086246490479,1.0,0.0,0.0,3.735991716384888,3.736016273498535,9.313332611782243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.556640625,0.0,1614.77099609375,1895.4371337890625,0.0,2715.03955078125,0.9229741096496582,1.0,0.0,3.0,1.0,0.0
18038100,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7493399381637573,0.2730076909065246,0.249672383069992,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.89646315574646,0.4753519594669342,0.4524440765380859,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.7299085259437561,0.4621193408966064,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8261687755584717,0.3683143556118011,0.3527261912822723,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.6563505530357361,0.1823103427886963,0.8408426642417908,284.8393249511719,284.95001220703125,298.4271240234375,294.2943115234375,297.4240417480469,297.0699768066406,284.8347473144531,1.0,0.5504398941993713,0.3656507730484009,0.3656507730484009,1.0,1.0,-2.8308608531951904,0.7359827756881714,2.094877958297729,0.0981466770172119,0.8419080376625061,0.8419080376625061,0.0,156.9547882080078,137.0,50091.38671875,0.0,2049.571533203125,1.0,279.99688720703125,283.2630920410156,297.3296813964844,300.6810302734375,293.1499938964844,293.1499938964844,279.95001220703125,39252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330302834510803,1.0,0.0,0.0,3.672459363937378,3.672484159469605,8.999270448839525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.240234375,0.0,1582.7874755859375,1895.4371337890625,0.0,2776.67236328125,0.9097281694412231,1.0,0.0,3.0,1.0,0.0
18038160,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.750788152217865,0.2714017033576965,0.2481375187635421,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.900121808052063,0.4752877950668335,0.4522893726825714,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.7281732559204102,0.456518679857254,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8279798030853271,0.3664857149124145,0.3509165644645691,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6573189496994019,0.1809380799531936,0.8342685103416443,284.8662109375,284.95001220703125,298.41949462890625,294.261474609375,297.4175720214844,297.0639953613281,284.8686218261719,1.0,0.5459998250007629,0.3661409020423889,0.3661409020423889,1.0,1.0,-2.8120272159576416,0.7309818267822266,2.081045389175415,0.0978131890296936,0.8253671526908875,0.8253671526908875,0.0,153.7586669921875,140.0,49354.0,0.0,2003.5179443359373,1.0,279.9577941894531,283.30255126953125,297.2794189453125,300.5510559082031,293.1499938964844,293.1499938964844,280.25,41440.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343190550804138,1.0,0.0,0.0,3.522925853729248,3.522949695587158,8.281334658022388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.04443359375,0.0,1435.62109375,1895.4371337890625,0.0,2788.6875,0.8814777731895447,1.0,0.0,3.0,1.0,0.0
18038220,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7511742115020752,0.2702208757400512,0.2468233406543731,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9021961092948914,0.4752644598484039,0.452193409204483,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.7274182438850403,0.4533745944499969,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8285679817199707,0.3650204241275787,0.3492975533008575,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6572490930557251,0.1797672510147094,0.8282637000083923,284.9891967773437,284.95001220703125,298.4117126464844,294.2289123535156,297.4131774902344,297.06060791015625,284.9916381835937,1.0,0.5431995987892151,0.3666310310363769,0.3666310310363769,1.0,1.0,-2.797377109527588,0.7274006605148315,2.069976568222046,0.0973308980464935,0.8997983932495117,0.8997983932495117,0.0,151.8097686767578,140.0,48278.82421875,0.0,1970.6474609375,1.0,280.1978454589844,283.4425048828125,297.18170166015625,300.2806396484375,293.1499938964844,293.1499938964844,280.25,35593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260751366615295,1.0,0.0,0.0,3.548426866531372,3.548449993133545,8.40165910176438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.60302734375,0.0,1420.1153564453125,1895.4371337890625,0.0,2711.93994140625,0.8843722939491272,1.0,0.0,3.0,1.0,0.0
18038280,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7512935996055603,0.2691809237003326,0.2458416521549224,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.903559148311615,0.4752534031867981,0.4521487951278686,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.7267823815345764,0.4513481259346008,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8287551999092102,0.3636885583400726,0.3479893207550049,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.656875491142273,0.1786976754665374,0.8231824040412903,284.9781799316406,284.95001220703125,298.4037780761719,294.1966552734375,297.4099426269531,297.05877685546875,284.9765930175781,1.0,0.5410012006759644,0.367121160030365,0.367121160030365,1.0,1.0,-2.786024570465088,0.7249177098274231,2.0611069202423096,0.0969341993331909,0.9046216607093812,0.9046216607093812,0.0,150.47467041015625,143.0,48076.671875,0.0,1946.2110595703125,1.0,280.2413024902344,283.4346618652344,297.15643310546875,300.2742919921875,293.1499938964844,293.1499938964844,279.95001220703125,34575.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220383524894714,1.0,0.0,0.0,3.599311590194702,3.599334955215454,8.644347531117091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.9423828125,0.0,1466.9937744140625,1895.4371337890625,0.0,2674.463623046875,0.8928089737892151,1.0,0.0,3.0,1.0,0.0
18038340,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7506880164146423,0.2677919566631317,0.244768351316452,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9041188955307008,0.475201278924942,0.4521095156669616,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9990000128746032,0.7253264784812927,0.4505073130130768,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8282101154327393,0.3620521426200866,0.3466060757637024,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.655906617641449,0.177485704421997,0.8180779814720154,284.8511657714844,284.95001220703125,298.3956298828125,294.164794921875,297.40496826171875,297.0545959472656,284.8489685058594,1.0,0.539289653301239,0.3676112592220306,0.3676112592220306,1.0,1.0,-2.775878429412842,0.7228363752365112,2.05304217338562,0.0964967310428619,0.8088409900665283,0.8088409900665283,0.0,149.7041015625,143.0,48468.4375,0.0,1926.5181884765625,1.0,280.0002136230469,283.2989807128906,297.1863708496094,300.4314880371094,293.1499938964844,293.1499938964844,279.95001220703125,40294.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275189399719238,1.0,0.0,0.0,3.514413356781006,3.514436721801758,8.241361797445279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.048828125,0.0,1418.4278564453125,1895.4371337890625,0.0,2725.36181640625,0.8753525614738464,1.0,0.0,3.0,1.0,0.0
