time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038400,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7491829991340637,0.2663096487522125,0.2434366047382354,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9038256406784058,0.4751351177692413,0.4520559310913086,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.723361074924469,0.4508728682994842,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8267933130264282,0.3603211641311645,0.3449802100658417,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6541918516159058,0.1762075871229171,0.8124148845672607,284.89141845703125,284.95001220703125,298.3872985839844,294.13336181640625,297.3993225097656,297.0494689941406,284.89324951171875,1.0,0.5379296541213989,0.3681013882160187,0.3681013882160187,1.0,1.0,-2.7658910751342773,0.7208005785942078,2.045090436935425,0.0960428714752197,0.808613121509552,0.808613121509552,0.0,149.4727020263672,146.0,47942.8359375,0.0,1909.7413330078125,1.0,279.9590148925781,283.3446350097656,297.14324951171875,300.316650390625,293.1499938964844,293.1499938964844,280.25,40851.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282673358917236,1.0,0.0,0.0,3.3826615810394287,3.3826839923858643,7.635023848706624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.7841796875,0.0,1289.224853515625,1895.4371337890625,0.0,2732.322021484375,0.8505616784095764,1.0,0.0,3.0,1.0,0.0
18038460,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7475930452346802,0.2651651203632355,0.2422632426023483,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9032292366027832,0.4751023650169372,0.4520238935947418,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.7216116786003113,0.4516993761062622,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8252142071723938,0.358882874250412,0.3434926569461822,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6523363590240479,0.1750715225934982,0.807041585445404,285.0041198730469,284.95001220703125,298.3787536621094,294.1024169921875,297.3955993652344,297.0469055175781,285.006103515625,1.0,0.5368939638137817,0.3686720728874206,0.3686720728874206,1.0,1.0,-2.75718641281128,0.7193704843521118,2.037816047668457,0.095988355576992,0.8826509714126587,0.8826509714126587,0.0,149.4970245361328,146.0,47081.3515625,0.0,1896.2655029296875,1.0,280.1945495605469,283.4714660644531,297.0537109375,300.0699157714844,293.1499938964844,293.1499938964844,280.25,34825.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202371001243591,1.0,0.0,0.0,3.427334308624268,3.427356004714966,7.838017381800455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.6796875,0.0,1291.013671875,1895.4371337890625,0.0,2657.765869140625,0.8568825125694275,1.0,0.0,3.0,1.0,0.0
18038520,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7461308836936951,0.2641077041625976,0.2413371056318283,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9025012254714966,0.4750763773918152,0.4520208537578583,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.7197203636169434,0.4527557492256164,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8236755132675171,0.3575278520584106,0.3422365188598633,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6505380868911743,0.1739903390407562,0.8022575974464417,284.9886779785156,284.95001220703125,298.3699951171875,294.0719909667969,297.3925170898437,297.0452575683594,284.9869079589844,1.0,0.536159336566925,0.3692427277565002,0.3692427277565002,1.0,1.0,-2.750077962875366,0.7184723019599915,2.0316057205200195,0.09620301425457,0.8886047005653381,0.8886047005653381,0.0,149.68699645996094,149.0,47001.89453125,0.0,1886.109130859375,1.0,280.240234375,283.4584045410156,297.0340576171875,300.0775451660156,293.1499938964844,293.1499938964844,280.54998779296875,33873.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166347742080688,1.0,0.0,0.0,3.4920711517333984,3.492093324661255,8.136909173117601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.90185546875,0.0,1349.2364501953125,1895.4371337890625,0.0,2624.421630859375,0.8682834506034851,1.0,0.0,3.0,1.0,0.0
18038580,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7444255352020264,0.2630878686904907,0.2403962612152099,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9014686942100524,0.4750531315803528,0.4520208835601806,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.7176472544670105,0.4542667865753174,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8218719363212585,0.3562111854553222,0.3409726619720459,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.64854496717453,0.172931894659996,0.7975096106529236,285.0795593261719,284.95001220703125,298.3609313964844,294.0421447753906,297.3896484375,297.0439147949219,285.081787109375,1.0,0.5356510281562805,0.3698134124279022,0.3698134124279022,1.0,1.0,-2.743537187576294,0.717721164226532,2.025815963745117,0.0970236435532569,0.9757963418960572,0.9757963418960572,0.0,150.12872314453125,149.0,46208.65625,0.0,1878.049560546875,1.0,280.4951477050781,283.5692138671875,296.9829406738281,299.9127502441406,293.1499938964844,293.1499938964844,280.54998779296875,31144.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095666766166687,1.0,0.0,0.0,3.5846140384674072,3.5846364498138428,8.573893524044252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.09814453125,0.0,1425.953857421875,1895.4371337890625,0.0,2559.203369140625,0.8883217573165894,1.0,0.0,3.0,1.0,0.0
18038640,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7427093386650085,0.2620787620544433,0.2395575493574142,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9002900123596191,0.4750290513038635,0.4520350396633148,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.7153546810150146,0.4560139775276184,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8200088143348694,0.3549101054668426,0.3398099243640899,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.6465312242507935,0.1718882024288177,0.7930383682250977,285.0555419921875,284.95001220703125,298.35162353515625,294.012939453125,297.38702392578125,297.0430603027344,285.0516052246094,1.0,0.535346269607544,0.3703840970993042,0.3703840970993042,1.0,1.0,-2.737874746322632,0.7172443270683289,2.020630359649658,0.0981353670358657,1.0,1.0,0.0,150.72010803222656,137.0,46308.2265625,0.0,1872.0712890625,1.0,280.5411376953125,283.54278564453125,296.9845275878906,299.9682006835937,293.1499938964844,293.1499938964844,280.25,30837.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080307245254517,1.0,0.0,0.0,3.6933047771453857,3.6933281421661377,9.101722184823302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.04931640625,0.0,1542.800048828125,1895.4371337890625,0.0,2545.070068359375,0.9112602472305298,1.0,0.0,3.0,1.0,0.0
18038700,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7423194050788879,0.260606437921524,0.2384575009346008,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.90115088224411,0.4749485552310943,0.4519681632518768,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.7122284770011902,0.4546801447868347,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8196911215782166,0.3531886041164398,0.3383976519107818,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6457580924034119,0.1706169992685318,0.7878308296203613,284.8832702636719,284.95001220703125,298.3420104980469,293.9844055175781,297.3819274902344,297.0392150878906,284.8734741210937,1.0,0.5330511927604675,0.3709547519683838,0.3709547519683838,1.0,1.0,-2.7269303798675537,0.7149708271026611,2.0119595527648926,0.0989183634519577,0.8944833874702454,0.8944833874702454,0.0,149.76161193847656,137.0,47173.29296875,0.0,1850.794677734375,1.0,280.29693603515625,283.3525695800781,297.03228759765625,300.1778869628906,293.1499938964844,293.1499938964844,280.25,35027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169438242912292,1.0,0.0,0.0,3.707995653152466,3.708019971847534,9.174273714052106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.30517578125,0.0,1591.258056640625,1895.4371337890625,0.0,2627.279541015625,0.915361762046814,1.0,0.0,3.0,1.0,0.0
18038760,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7422834634780884,0.2588614821434021,0.2369150221347808,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9030131697654724,0.474829763174057,0.4518201351165771,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.7089586853981018,0.4518088698387146,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8199251294136047,0.3512390553951263,0.3365668058395386,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.6453608274459839,0.1691675335168838,0.7813807129859924,284.86346435546875,284.95001220703125,298.33209228515625,293.95660400390625,297.3712463378906,297.0282592773437,284.8649597167969,1.0,0.5298504829406738,0.3714406192302704,0.3714406192302704,1.0,1.0,-2.711503744125366,0.7109838724136353,2.0005197525024414,0.0989337712526321,0.8521857261657715,0.8521857261657715,0.0,147.96224975585938,125.0,46649.61328125,0.0,1818.9986572265625,1.0,280.257568359375,283.3502502441406,296.99639892578125,300.0897216796875,293.1499938964844,293.1499938964844,280.54998779296875,39211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210070729255676,1.0,0.0,0.0,3.6021063327789307,3.60213041305542,8.657776220388769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.55859375,0.0,1504.2479248046875,1895.4371337890625,0.0,2664.901611328125,0.8964740633964539,1.0,0.0,3.0,1.0,0.0
18038820,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7431512475013733,0.2575103342533111,0.2354318350553512,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9060685038566588,0.4747479856014251,0.4516472220420837,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9990000128746032,0.7068315148353577,0.4473128318786621,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8211365938186646,0.3496206998825073,0.3347924351692199,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6456782221794128,0.167863667011261,0.7747716903686523,284.9871520996094,284.95001220703125,298.3218688964844,293.9296264648437,297.3650817871094,297.0235290527344,284.9905090332031,1.0,0.5259078145027161,0.371926486492157,0.371926486492157,1.0,1.0,-2.694038391113281,0.7062873840332031,1.987751126289368,0.0986159294843673,0.9256981611251832,0.9256981611251832,0.0,145.38461303710938,125.0,45534.70703125,0.0,1780.9058837890625,1.0,280.49981689453125,283.4939880371094,296.89776611328125,299.8260498046875,293.1499938964844,293.1499938964844,280.54998779296875,34930.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140363097190857,1.0,0.0,0.0,3.6249382495880127,3.6249616146087646,8.767877943682834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.55126953125,0.0,1497.51513671875,1895.4371337890625,0.0,2600.412109375,0.90069180727005,1.0,0.0,3.0,1.0,0.0
18038880,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7452494502067566,0.2563567757606506,0.234255313873291,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.910567045211792,0.4746842980384826,0.451480507850647,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9990000128746032,0.7055985331535339,0.4411145746707916,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8235534429550171,0.348154753446579,0.3332782983779907,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6469903588294983,0.166679561138153,0.7687903642654419,284.97589111328125,284.95001220703125,298.3112487792969,293.9034423828125,297.361572265625,297.02264404296875,284.973388671875,1.0,0.5214061737060547,0.3724123537540436,0.3724123537540436,1.0,1.0,-2.6759707927703857,0.7013784050941467,1.974592447280884,0.0981116220355033,0.930237889289856,0.930237889289856,0.0,142.06716918945312,128.0,45292.3046875,0.0,1738.9903564453125,1.0,280.5419616699219,283.48468017578125,296.87127685546875,299.8180236816406,293.1499938964844,293.1499938964844,280.25,34135.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810423731803894,1.0,0.0,0.0,3.680970907211304,3.680994749069214,9.041032740242372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.0068359375,0.0,1553.8311767578125,1895.4371337890625,0.0,2567.09619140625,0.910734474658966,1.0,0.0,3.0,1.0,0.0
18038940,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.745881199836731,0.2548940181732178,0.2330577224493026,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.913129985332489,0.474580317735672,0.4513492882251739,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9990000128746032,0.7041245698928833,0.4376856386661529,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.824360728263855,0.3463962078094482,0.3317302465438843,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.6470544934272766,0.1653895229101181,0.7630449533462524,284.83514404296875,284.95001220703125,298.30029296875,293.878173828125,297.3553161621094,297.01812744140625,284.83074951171875,1.0,0.5185480713844299,0.3728982210159302,0.3728982210159302,1.0,1.0,-2.661480188369751,0.6976792812347412,1.963800907135009,0.0977227315306663,0.8226941227912903,0.8226941227912903,0.0,140.0870819091797,128.0,45705.63671875,0.0,1708.8319091796875,1.0,280.2982482910156,283.3353576660156,296.9053039550781,299.97662353515625,293.1499938964844,293.1499938964844,280.25,39967.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163233995437622,1.0,0.0,0.0,3.602834939956665,3.6028590202331543,8.661278343424783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.32080078125,0.0,1510.62548828125,1895.4371337890625,0.0,2621.542236328125,0.8945285081863403,1.0,0.0,3.0,1.0,0.0
18039000,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7452639937400818,0.2533365190029144,0.2316265702247619,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.91424959897995,0.4744598567485809,0.4512132108211517,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.7022868394851685,0.4361375272274017,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8238935470581055,0.3445423245429992,0.3299552500247955,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6460922956466675,0.1640427261590957,0.7568994164466858,284.8702087402344,284.95001220703125,298.2889404296875,293.8538513183594,297.3476867675781,297.0116271972656,284.8733825683594,1.0,0.5162056088447571,0.3733840882778168,0.3733840882778168,1.0,1.0,-2.648216724395752,0.6943888664245605,1.953827857971192,0.0973679646849632,0.8114954233169556,0.8114954233169556,0.0,138.96157836914062,131.0,45069.51171875,0.0,1684.57861328125,1.0,280.2583312988281,283.3834533691406,296.8646240234375,299.8594665527344,293.1499938964844,293.1499938964844,280.54998779296875,41798.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169686198234558,1.0,0.0,0.0,3.442601442337036,3.442624568939209,7.908002430667693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.80419921875,0.0,1355.358642578125,1895.4371337890625,0.0,2627.509033203125,0.8643877506256104,1.0,0.0,3.0,1.0,0.0
18039060,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7444040179252625,0.2521589696407318,0.2303794473409652,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9147717952728271,0.474379152059555,0.4511060714721679,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.7008187770843506,0.4353783726692199,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8230816125869751,0.343012273311615,0.3283397257328033,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6448507905006409,0.1628620475530624,0.7511399984359741,284.99462890625,284.95001220703125,298.2771911621094,293.8305053710937,297.3436584472656,297.009765625,284.9978942871094,1.0,0.5143530964851379,0.3740814328193664,0.3740814328193664,1.0,1.0,-2.636810541152954,0.6922088265419006,1.9446017742156985,0.0975181832909584,0.8881361484527588,0.8881361484527588,0.0,138.23281860351562,131.0,44143.4921875,0.0,1664.9639892578125,1.0,280.49591064453125,283.52264404296875,296.7745361328125,299.6085510253906,293.1499938964844,293.1499938964844,280.54998779296875,35405.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077854514122009,1.0,0.0,0.0,3.476814746856689,3.476837158203125,8.065966312642558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.04931640625,0.0,1344.65283203125,1895.4371337890625,0.0,2542.814453125,0.8684687614440918,1.0,0.0,3.0,1.0,0.0
18039120,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7435696721076965,0.2510996758937835,0.2294147461652755,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9149405360221864,0.4743103981018066,0.4510377943515777,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.6992990374565125,0.4351012408733368,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8221815824508667,0.3415826857089996,0.3269813358783722,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6435760855674744,0.161762535572052,0.7461016178131104,284.98583984375,284.95001220703125,298.2649841308594,293.8081970214844,297.34063720703125,297.0094299316406,284.9841613769531,1.0,0.5129440426826477,0.3747787773609161,0.3747787773609161,1.0,1.0,-2.627546787261963,0.6907808780670166,1.9367659091949463,0.0978452637791633,0.8968740701675415,0.8968740701675415,0.0,137.7813262939453,134.0,44033.41796875,0.0,1649.76806640625,1.0,280.5406799316406,283.51470947265625,296.7601623535156,299.6170349121094,293.1499938964844,293.1499938964844,280.8500061035156,34118.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029842972755432,1.0,0.0,0.0,3.539936780929565,3.53995943069458,8.361502636944351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.33154296875,0.0,1400.480712890625,1895.4371337890625,0.0,2498.7412109375,0.8792108297348022,1.0,0.0,3.0,1.0,0.0
18039180,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.7423602938652039,0.2500834465026855,0.2284575253725052,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9145482778549194,0.4742457270622253,0.4509793221950531,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.9990000128746032,0.6976035237312317,0.4355361759662628,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8208631873130798,0.3401968777179718,0.3256312906742096,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.6420016288757324,0.1606954485177993,0.741206169128418,285.0831298828125,284.95001220703125,298.2523803710937,293.7870178222656,297.3375244140625,297.0090026855469,285.0865783691406,1.0,0.5118852853775024,0.3754761219024658,0.3754761219024658,1.0,1.0,-2.6193418502807617,0.6897040605545044,1.929637789726257,0.0982446670532226,0.9880253076553344,0.9880253076553344,0.0,137.6692657470703,134.0,43193.2890625,0.0,1637.669677734375,1.0,280.7964782714844,283.63348388671875,296.71502685546875,299.45538330078125,293.1499938964844,293.1499938964844,280.8500061035156,31359.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944955825805664,1.0,0.0,0.0,3.6284260749816895,3.6284492015838623,8.784759302216116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.5625,0.0,1474.7843017578125,1895.4371337890625,0.0,2421.210205078125,0.8983720541000366,1.0,0.0,3.0,1.0,0.0
18039240,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7410314083099365,0.2490994334220886,0.2276144027709961,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9138177633285522,0.4741832315921783,0.4509404301643371,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.6956990361213684,0.4364180266857147,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.8193636536598206,0.3388437926769256,0.3243927955627441,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6403144598007202,0.1596581637859344,0.736646831035614,285.06884765625,284.95001220703125,298.2392883300781,293.7669677734375,297.33453369140625,297.0089111328125,285.0657653808594,1.0,0.5111337304115295,0.3761734664440155,0.3761734664440155,1.0,1.0,-2.612373113632202,0.6890369653701782,1.9233360290527344,0.0987905040383338,1.0,1.0,0.0,137.7922821044922,137.0,43225.68359375,0.0,1628.4146728515625,1.0,280.8415222167969,283.6161193847656,296.7264709472656,299.51544189453125,293.1499938964844,293.1499938964844,280.54998779296875,31330.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917664647102356,1.0,0.0,0.0,3.727940320968628,3.727964162826538,9.273232990381076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.43310546875,0.0,1585.9376220703125,1895.4371337890625,0.0,2396.39892578125,0.9193131923675536,1.0,0.0,3.0,1.0,0.0
18039300,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.739150881767273,0.2476926743984222,0.2266030460596084,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9125086665153505,0.4740668833255768,0.4508892297744751,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6927410960197449,0.4380311667919159,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8173099160194397,0.3371322154998779,0.3230089545249939,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6382095217704773,0.1584271043539047,0.7317805886268616,284.8998413085937,284.95001220703125,298.2257080078125,293.74810791015625,297.3273010253906,297.0033264160156,284.88848876953125,1.0,0.5106024146080017,0.3768708109855652,0.3768708109855652,1.0,1.0,-2.6055257320404053,0.6883972883224487,1.917128324508667,0.0994168072938919,0.9165027141571044,0.9165027141571044,0.0,138.23812866210938,137.0,44180.59375,0.0,1620.802001953125,1.0,280.5961608886719,283.42486572265625,296.78955078125,299.73828125,293.1499938964844,293.1499938964844,280.54998779296875,34475.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002876043319702,1.0,0.0,0.0,3.754965305328369,3.7549898624420166,9.408169034941238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.4853515625,0.0,1641.3798828125,1895.4371337890625,0.0,2474.0546875,0.9259071946144104,1.0,0.0,3.0,1.0,0.0
18039360,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.736395537853241,0.2459743767976761,0.2251948118209839,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9104687571525574,0.4739064276218414,0.4507976174354553,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.6889002919197083,0.4405755698680877,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8144007921218872,0.3351381421089172,0.3212643563747406,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.6354233026504517,0.1570024788379669,0.7259355187416077,284.8699645996094,284.95001220703125,298.2116394042969,293.7304992675781,297.31695556640625,296.9937438964844,284.8714294433594,1.0,0.5101892948150635,0.3774402737617492,0.3774402737617492,1.0,1.0,-2.597662210464477,0.687112033367157,1.910550117492676,0.0996880382299423,0.8710132241249084,0.8710132241249084,0.0,139.05703735351562,125.0,43855.0859375,0.0,1613.4599609375,1.0,280.5572204589844,283.41290283203125,296.76910400390625,299.67584228515625,293.1499938964844,293.1499938964844,280.8500061035156,38509.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045173287391663,1.0,0.0,0.0,3.667723894119263,3.667748689651489,8.976077197075938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.50390625,0.0,1571.8411865234375,1895.4371337890625,0.0,2512.79736328125,0.9105017185211182,1.0,0.0,3.0,1.0,0.0
18039420,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.735407292842865,0.2445974797010421,0.2237673252820968,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9110385179519652,0.4737794697284698,0.4506458342075348,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6856075525283813,0.4396863281726837,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8134719133377075,0.3334225118160248,0.3194784224033355,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6340799331665039,0.155672550201416,0.7196201086044312,284.9991760253906,284.95001220703125,298.1970520019531,293.71417236328125,297.30938720703125,296.9883728027344,285.0039978027344,1.0,0.5077531933784485,0.3780097663402557,0.3780097663402557,1.0,1.0,-2.584972381591797,0.6841391324996948,1.9008331298828125,0.0995185598731041,0.950762152671814,0.950762152671814,0.0,138.2416534423828,125.0,42824.734375,0.0,1592.265380859375,1.0,280.8014831542969,283.5624389648437,296.68072509765625,299.4323425292969,293.1499938964844,293.1499938964844,280.8500061035156,34584.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973854541778564,1.0,0.0,0.0,3.69469141960144,3.694715738296509,9.108558174375504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.54248046875,0.0,1572.7376708984375,1895.4371337890625,0.0,2447.54541015625,0.9160101413726808,1.0,0.0,3.0,1.0,0.0
18039480,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7360188961029053,0.243437722325325,0.2226212322711944,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.913593888282776,0.4736728966236114,0.4504858553409576,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.6831134557723999,0.4362607598304748,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8142468929290771,0.3318829834461212,0.3179304301738739,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6339924931526184,0.154444083571434,0.7137004733085632,284.994873046875,284.95001220703125,298.18194580078125,293.6991882324219,297.30389404296875,296.9862365722656,284.9922790527344,1.0,0.5044947862625122,0.3785792589187622,0.3785792589187622,1.0,1.0,-2.570317268371582,0.68048495054245,1.8898322582244875,0.0990609377622604,0.9655629992485046,0.9655629992485046,0.0,136.2735137939453,113.0,42673.69140625,0.0,1563.5205078125,1.0,280.842529296875,283.5563049316406,296.6658630371094,299.4416198730469,293.1499938964844,293.1499938964844,280.54998779296875,33558.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936631441116333,1.0,0.0,0.0,3.761296272277832,3.7613210678100586,9.439921768716886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.65869140625,0.0,1641.7274169921875,1895.4371337890625,0.0,2413.63623046875,0.9285113215446472,1.0,0.0,3.0,1.0,0.0
18039540,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.7373207211494446,0.2419571578502655,0.2213930189609527,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.917360544204712,0.4735219180583954,0.4502898156642914,296.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.6805549263954163,0.4313870966434479,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8158251047134399,0.3300468623638153,0.3162908554077148,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6345230937004089,0.1530914157629013,0.7076058983802795,284.8401794433594,284.95001220703125,298.166259765625,293.68560791015625,297.29608154296875,296.9812927246094,284.8321838378906,1.0,0.5005049109458923,0.3791487514972687,0.3791487514972687,1.0,1.0,-2.553462266921997,0.6760596036911011,1.8774025440216064,0.0983840078115463,0.8537378311157227,0.8537378311157227,0.0,133.63563537597656,113.0,43233.640625,0.0,1529.188720703125,1.0,280.59619140625,283.3882751464844,296.7163391113281,299.6238708496094,293.1499938964844,293.1499938964844,280.54998779296875,38534.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001558780670166,1.0,0.0,0.0,3.713773250579834,3.71379828453064,9.202886417369882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.60205078125,0.0,1624.57861328125,1895.4371337890625,0.0,2472.850341796875,0.9184728860855104,1.0,0.0,3.0,1.0,0.0
18039600,296.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.738808274269104,0.0,0.2198486477136612,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.9219497442245485,0.0,0.4500353634357452,296.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.9990000128746032,0.0,0.4256081283092499,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.8177151679992676,0.0,0.3143408298492431,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.6352837085723877,0.0,0.7007853388786316,284.8513488769531,294.1499938964844,298.1499938964844,293.6734619140625,297.28692626953125,296.97479248046875,284.8548889160156,0.0,0.0,0.3797182440757751,0.3797182440757751,1.0,1.0,-2.533823013305664,0.6706632375717163,1.863159775733948,0.0973734632134437,0.0,0.0,0.0,130.55520629882812,60.0,42542.609375,0.0,1489.6651611328125,0.0,280.5575561523437,283.42138671875,296.6884460449219,299.5235595703125,293.1499938964844,293.1499938964844,278.1499938964844,42105.41796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.544250249862671,3.54427433013916,8.381891802855534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1463.02685546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.4125124216079712,0.0,0.0015663427766412,297.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94195556640625,0.4125124216079712,0.0,0.0016494391020387,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.4125124216079712,0.0,0.0012182701611891,297.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.4125124216079712,0.0,0.0016494380543008,297.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0078241508454084,284.951904296875,294.1499938964844,298.131591796875,293.662841796875,297.31024169921875,297.0834350585937,283.8727722167969,0.0,0.0,0.3027726411819458,0.3027726411819458,1.0,1.0,-0.0166925098747015,0.0045959698036313,0.0120965400710701,-0.0335345789790153,0.0,0.0,0.0,-0.0927224159240722,60.0,2252.169677734375,0.0,-1.8997709048562683e-05,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,2.03325180336833e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.091794169799103e-12,6.092168436389045e-12,1.25630553616941e-17,2.3963075967969856e-10,2.3963048212394256e-10,2.790589220003103e-16,0.0,0.0,-0.0,0.0,0.0,2.7537592224320423e-20,9.064305122950493e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0008857237407937,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0017365472158417,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0018068926874548,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0012362371198832,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0029703769832849,284.9411315917969,294.1499938964844,298.110595703125,293.6541748046875,297.41729736328125,297.2626037597656,283.3327941894531,0.0,0.0,0.2278309315443039,0.2278309315443039,1.0,1.0,-0.0103664752095937,0.0021805032156407,0.0081859724596142,-0.0335808433592319,0.0,0.0,0.0,-0.0597850754857063,60.0,1105.3140869140625,0.0,-7.324526450247504e-06,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.414334222704172e-28,2.856066959196287e-28,3.251491430518549e-31,6.5038920274747794e-18,6.499269742211833e-18,4.622488423028406e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281921386719,0.0,0.0,0.0001224649022333,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001526139531051,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,0.0001281443546758,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0001378918532282,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0005689543904736,284.93475341796875,294.1499938964844,298.0863342285156,293.6470642089844,297.4393005371094,297.4593811035156,283.1114501953125,0.0,0.0,0.15188729763031,0.15188729763031,1.0,1.0,-0.0013322341255843,0.000812622718513,0.0005196114070713,-0.0316057130694389,0.0,0.0,0.0,-0.0122813042253255,60.0,507.9192199707031,0.0,-1.2102492519261432e-07,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1064181838024739e-38,-1.4842602379574714e-38,-3.3855679183749725e-39,-7.508307918827462e-21,-6.0918810771750935e-21,-1.416426538729781e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,9.912923269439489e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0001048573540174,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,7.775305130053312e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,0.0001045652243192,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0004943184321746,284.9325256347656,294.1499938964844,298.05914306640625,293.6415405273437,297.4456481933594,297.6044311523437,283.0400390625,0.0,0.0,0.075943648815155,0.075943648815155,1.0,1.0,-0.0010569370351731,3.125574585283175e-05,0.0010256812674924,-0.030156334862113,0.0,0.0,0.0,-0.0107236551120877,60.0,228.40988159179688,0.0,-7.616484509753718e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.777880190641e-38,-2.178842968808125e-38,-1.1469992268099351e-38,-1.0687192093437156e-20,-5.456103515238944e-21,-5.231088578198213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252319335937,0.0,0.0,9.787196904653685e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001030750499921,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.613779598614201e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0001030682178679,297.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.000488867110107,284.93035888671875,294.1499938964844,298.0292053222656,293.63751220703125,297.45123291015625,297.7012939453125,283.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430108522996,1.9912617332806803e-08,0.0010429909452795,-0.0275473911315202,0.0,0.0,0.0,-0.0102065606042742,60.0,109.05049896240234,0.0,-7.41707850693274e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0844255435626363e-20,-5.4246896351107524e-21,-5.419565800515612e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,9.696998313302174e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,0.0001021150674205,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193725585937,0.0,0.0,7.542214007116854e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9235534667969,0.0,0.0,0.0001021145508275,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,0.0004843799106311,284.9281311035156,294.1499938964844,297.99658203125,293.6349182128906,297.4564208984375,297.7638244628906,283.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333863319829,9.767012087991134e-09,0.0010333765530958,-0.024636898189783,0.0,0.0,0.0,-0.0096547864377498,60.0,59.90578079223633,0.0,-7.280818437038762e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847817805256598e-20,-5.4239759494943546e-21,-5.4238418557622415e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,9.60766410571523e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001011740605463,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.472693687304854e-05,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001011737185763,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,0.0004799180605914,284.9258117675781,294.1499938964844,297.9613952636719,293.6336364746094,297.4612121582031,297.8024597167969,283.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238646063953,8.653992189522342e-09,0.0010238559916615,-0.0217225886881351,0.0,0.0,0.0,-0.0091029983013868,60.0,40.137298583984375,0.0,-7.1472669560535e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847911509310363e-20,-5.4239565624487486e-21,-5.423954946861615e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,9.528128430247308e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001003364959615,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,7.410831312881783e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203186035156,0.0,0.0,0.0001003361539915,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0004759451549034,284.9234313964844,294.1499938964844,297.9237670898437,293.6336364746094,297.465576171875,297.8247375488281,283.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153866605833,7.662752210535473e-09,0.001015378977172,-0.0191266816109418,0.0,0.0,0.0,-0.0086115933954715,60.0,31.869365692138672,0.0,-7.029405679759293e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847911509310363e-20,-5.423955754655182e-21,-5.423955754655182e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,9.46868458413519e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,9.97105162241496e-05,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,7.364596240222454e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91864013671875,0.0,0.0,9.971018153009936e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0004729758657049,284.9209899902344,294.1499938964844,297.8837890625,293.6347961425781,297.4695129394531,297.8359375,283.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090492432937,6.921890172151279e-09,0.0010090422583743,-0.0171862263232469,0.0,0.0,0.0,-0.008244308643043,60.0,28.224559783935547,0.0,-6.941954211470147e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,9.44114726735279e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,9.942052565747872e-05,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,7.343178003793582e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,9.942019096342848e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.0004716003604698,284.9184875488281,294.1499938964844,297.841552734375,293.6370544433594,297.4730529785156,297.83941650390625,283.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061111534014,6.578621647435057e-09,0.0010061046341434,-0.0162870772182941,0.0,0.0,0.0,-0.0080741234123706,60.0,26.50977325439453,0.0,-6.901620253074725e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.458241402171552e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,9.960053284885362e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,7.35647336114198e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,9.960020543076098e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0004724542959593,284.9158935546875,294.1499938964844,297.7972412109375,293.6402893066406,297.4761657714844,297.8367614746094,283.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079286294057,6.79150957694219e-09,0.0010079218773171,-0.0168447196483612,0.0,0.0,0.0,-0.0081796450540423,60.0,25.629240036010746,0.0,-6.92662140977518e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.53186463448219e-05,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111022949219,0.0,0.0,0.0001003758225124,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,7.413735147565603e-05,298.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0001003754878183,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0004761318850796,284.9132385253906,294.1499938964844,297.7509155273437,293.6444396972656,297.47882080078125,297.82781982421875,283.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157694341614,7.708798932526406e-09,0.0010157617507502,-0.0192472897469997,0.0,0.0,0.0,-0.0086343651637434,60.0,25.136070251464844,0.0,-7.03485980579899e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
