time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040380,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.671207226347178e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.0001018431721604,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,7.522113446611911e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112854003906,0.0,0.0,0.0001018428374663,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,0.000483092298964,284.91046142578125,294.1499938964844,297.70269775390625,293.6494445800781,297.4810791015625,297.81072998046875,283.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306133190169,9.445037640887222e-09,0.0010306038893759,-0.0237939227372407,0.0,0.0,0.0,-0.0094950711354613,60.0,24.8619327545166,0.0,-7.24202777746541e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,9.881772712105884e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0001040605347952,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,7.685887248953804e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0001040602001012,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004936103941872,284.9075927734375,294.1499938964844,297.6526794433594,293.6551513671875,297.48291015625,297.7826232910156,283.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530467843636,1.2068841037660153e-08,0.0010530346771702,-0.0306619480252265,0.0,0.0,0.0,-0.0107957776635885,60.0,24.739809036254883,0.0,-7.56079785446673e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072570800781,0.0,0.0,0.0001015741217997,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.000106963176222,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,7.900275522843003e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,0.000106962826976,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,0.000507379125338,284.9045715332031,294.1499938964844,297.6010131835937,293.6615295410156,297.4842834472656,297.7412414550781,283.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824160417541,1.5503655248494397e-08,0.0010824005585163,-0.0396462641656398,0.0,0.0,0.0,-0.0124985380098223,60.0,24.74685859680176,0.0,-7.988461447894225e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.905029296875,0.0,0.0,0.0001047271944116,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,0.0001102835230994,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,8.145516039803624e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,0.0001102831665775,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0005231291870586,284.90142822265625,294.1499938964844,297.5477600097656,293.6684875488281,297.4851379394531,297.6865234375,283.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160143185406,1.943292460282464e-08,0.0011159949935972,-0.0499122142791748,0.0,0.0,0.0,-0.0144464233890175,60.0,24.858131408691406,0.0,-8.492096981171927e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026794433594,0.0,0.0,0.0001078348795999,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,0.0001135560814873,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.898681640625,0.0,0.0,8.387226262129843e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0001135557176894,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.0005386526463553,284.8981018066406,294.1499938964844,297.4930725097656,293.6759338378906,297.4855041503906,297.6219177246094,283.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491326149553,2.330579462750393e-08,0.0011491093318909,-0.060015682131052,0.0,0.0,0.0,-0.0163663607090711,60.0,25.03477668762207,0.0,-9.00354493182931e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0001101772795664,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,0.0001160227548098,299.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.896240234375,0.0,0.0,8.569414058001712e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,0.0001160223910119,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984069824219,0.0,0.0,0.0005503533757291,284.8946228027344,294.1499938964844,297.4370422363281,293.6838073730469,297.4852905273437,297.5532531738281,283.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740999761968,2.6225023930237512e-08,0.0011740736663341,-0.0676195845007896,0.0,0.0,0.0,-0.0178135614842176,60.0,25.210317611694336,0.0,-9.398924305514812e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,0.0001102998066926,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,0.0001161517793661,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,8.578943379689008e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,0.0001161514155683,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,0.0005509654292836,284.8910522460937,294.1499938964844,297.3797912597656,293.6920166015625,297.4844665527344,297.4862670898437,283.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175426878035,2.6377593442816764e-08,0.001175400451757,-0.0680166631937027,0.0,0.0,0.0,-0.0178893078118562,60.0,25.280017852783203,0.0,-9.419817814659837e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,0.0001078843342838,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929748535156,0.0,0.0,0.00011360814824,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,8.391071605728939e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.000113607791718,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0005388997960835,284.8874816894531,294.1499938964844,297.3214416503906,293.70050048828125,297.48309326171875,297.4267883300781,283.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496928054839,2.3366997226048625e-08,0.0011496695224195,-0.0601751729846,0.0,0.0,0.0,-0.0163968857377767,60.0,25.0691146850586,0.0,-9.011742463371777e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001043566226144,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,0.0001098932698369,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,8.116691606119275e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,0.0001098929278668,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0005212783580645,284.8839416503906,294.1499938964844,297.2620544433594,293.7091979980469,297.4811706542969,297.3750305175781,283.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121029965579,1.8970400361695283e-08,0.0011120841372758,-0.0487044788897037,0.0,0.0,0.0,-0.0142173515632748,60.0,24.59634780883789,0.0,-8.432008513636904e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001005831218208,299.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0001059195565176,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,7.823194027878344e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0001059192290995,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883361816406,0.0,0.0,0.0005024290876463,284.8804931640625,294.1499938964844,297.2017822265625,293.718017578125,297.478759765625,297.3306579589844,283.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071888487786,1.4267721226701724e-08,0.0010718742851167,-0.0364144146442413,0.0,0.0,0.0,-0.0118860434740781,60.0,23.955934524536133,0.0,-7.833218518271678e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,9.734086779644711e-05,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.0001025052770273,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,7.571015885332599e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0001025049641611,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0004862335335928,284.87713623046875,294.1499938964844,297.1407470703125,293.7269287109375,297.4758605957031,297.2934875488281,283.6717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037330715917,1.0227272362328677e-08,0.0010373204713687,-0.0258418507874012,0.0,0.0,0.0,-0.0098829986527562,60.0,23.25882911682129,0.0,-7.336341667496526e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,9.522678010398522e-05,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0001002790304482,299.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,7.406585791613907e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.000100278724858,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0004756733833346,284.87384033203125,294.1499938964844,297.0790405273437,293.73583984375,297.4725341796875,297.2621154785156,283.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147928260266,7.592778850096238e-09,0.0010147852590307,-0.0189434103667736,0.0,0.0,0.0,-0.0085769277065992,60.0,22.61335182189941,0.0,-7.021121462003066e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,9.447977936360984e-05,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.9492390290834e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,7.348484359681606e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,9.949209197657184e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0004719420103356,284.8705749511719,294.1499938964844,297.0167541503906,293.74468994140625,297.4687194824219,297.23297119140625,283.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068225674331,6.661831086773873e-09,0.0010068158153444,-0.0165050383657217,0.0,0.0,0.0,-0.0081153716892004,60.0,22.100400924682617,0.0,-6.911386662977749e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.51617766986601e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.000100210570963,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,7.401529001072049e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001002102726488,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0004753487301059,284.86724853515625,294.1499938964844,296.9540405273437,293.7534484863281,297.4643859863281,297.1992492675781,283.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140804806724,7.511536281867848e-09,0.0010140730300918,-0.0187306478619575,0.0,0.0,0.0,-0.0085365641862154,60.0,21.767772674560547,0.0,-7.011512792587382e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.722520189825444e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.0001023834629449,299.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743591308594,0.0,0.0,7.5620184361469e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87799072265625,0.0,0.0,0.0001023831646307,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.0,0.0,0.0004856559098698,284.8638916015625,294.1499938964844,296.8909606933594,293.7620544433594,297.4594421386719,297.1518859863281,283.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360598098486,1.0082646717535226e-08,0.0010360496817156,-0.0254632662981748,0.0,0.0,0.0,-0.0098111303523182,60.0,21.635517120361328,0.0,-7.318861605654092e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755798339844,0.0,0.0,0.0001004285732051,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001057567860698,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,7.811171235516667e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754577636719,0.0,0.0,0.0001057564732036,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0005016573122702,284.86041259765625,294.1499938964844,296.82769775390625,293.7704467773437,297.4538269042969,297.0834655761719,283.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701904539018,1.4074354126591972e-08,0.0010701763676479,-0.0359087213873863,0.0,0.0,0.0,-0.0117899598553776,60.0,21.70292091369629,0.0,-7.80907427611055e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001037845722748,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0001092908278224,299.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,8.072194759733975e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001092905076802,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0005184210604056,284.8568115234375,294.1499938964844,296.7642822265625,293.77862548828125,297.44744873046875,296.9954528808594,283.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059558019042,1.8256425704521465e-08,0.0011059375246986,-0.0468398705124855,0.0,0.0,0.0,-0.0138631956651806,60.0,21.92100524902344,0.0,-8.33968627489412e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001059866990544,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,0.0001116097846534,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,8.243472257163376e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0001116094645112,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0005294210859574,284.8530578613281,294.1499938964844,296.7008972167969,293.7864685058594,297.4403381347656,296.9006042480469,283.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129430020228,2.100065898957837e-08,0.00112940906547,-0.0540040582418441,0.0,0.0,0.0,-0.0152236595749855,60.0,22.15990257263184,0.0,-8.697330855511609e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,0.0001070216530933,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,0.0001126996430684,299.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,8.323968359036371e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0001126993156503,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.0005345909157767,284.8492431640625,294.1499938964844,296.6376037597656,293.79400634765625,297.4325256347656,296.80908203125,283.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404786491766,2.2290358003829173e-08,0.0011404564138501,-0.0573682226240634,0.0,0.0,0.0,-0.0158631149679422,60.0,22.328197479248047,0.0,-8.86799895738477e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,0.0001049999409588,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,0.0001105706614907,299.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,8.166722545865923e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0001105703413486,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,0.0005244921194389,284.845458984375,294.1499938964844,296.57452392578125,293.8011779785156,297.4242248535156,296.7317810058594,283.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189342476427,1.977066332869981e-08,0.0011189145734533,-0.0507939085364341,0.0,0.0,0.0,-0.014614013954997,60.0,22.247722625732425,0.0,-8.536100182254813e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.000102111196611,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0001075286563718,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,7.942040247144178e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0001075283507816,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,0.0005100624402984,284.8417358398437,294.1499938964844,296.5118103027344,293.8079528808594,297.41558837890625,296.66864013671875,283.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881591588258,1.6170583094776703e-08,0.0010881429770961,-0.0413896478712558,0.0,0.0,0.0,-0.0128293614834547,60.0,21.928503036499023,0.0,-8.072856871876868e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,9.868724009720609e-05,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,0.0001039230410242,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85565185546875,0.0,0.0,7.675730739720166e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0001039227427099,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.0004929592250846,284.838134765625,294.1499938964844,296.4494934082031,293.8143005371094,297.4066772460937,296.6185607910156,283.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516698239371,1.1903693142301108e-08,0.0010516578331589,-0.0302297417074441,0.0,0.0,0.0,-0.0107140848413109,60.0,21.43011283874512,0.0,-7.540526780758229e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85662841796875,0.0,0.0,9.602391219232231e-05,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,0.0001011184067465,299.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,7.468580588465557e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001011181229841,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0004796554567292,284.8346252441406,294.1499938964844,296.38775634765625,293.8201904296875,297.3975830078125,296.579345703125,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232799686491,8.584782662524049e-09,0.0010232714703306,-0.0215413440018892,0.0,0.0,0.0,-0.0090687246993184,60.0,20.8684310913086,0.0,-7.139004765122081e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.46775689953938e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.970062819775194e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,7.363864278886467e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,9.97003517113626e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524780273437,0.0,0.0,0.0004729302891064,284.8312072753906,294.1499938964844,296.3266906738281,293.8255920410156,297.38818359375,296.54644775390625,283.9987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089233983308,6.907024729940758e-09,0.0010089165298268,-0.0171472858637571,0.0,0.0,0.0,-0.0082369456067681,60.0,20.37442970275879,0.0,-6.940204855254707e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.46928485063836e-05,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.97167153400369e-05,299.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,7.365052442764863e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.971643885364756e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0004730066284537,284.8277893066406,294.1499938964844,296.2663879394531,293.8305053710937,297.3783874511719,296.5133056640625,284.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090766008943,6.9259473711724695e-09,0.0010090697323903,-0.0171968601644039,0.0,0.0,0.0,-0.0082462830469012,60.0,20.026535034179688,0.0,-6.942432406731315e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489990234375,0.0,0.0,9.608377877157182e-05,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471069335937,0.0,0.0,0.0001011814383673,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,7.473236473742872e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,0.000101181154605,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0004799545858986,284.8243408203125,294.1499938964844,296.2069702148437,293.8348999023437,297.3680725097656,296.4713439941406,284.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238896356895,8.659039707481497e-09,0.0010238810209557,-0.0217358227819204,0.0,0.0,0.0,-0.0091054094955325,60.0,19.859298706054688,0.0,-7.147870917378897e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.87318780971691e-05,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.0,0.0001039700218825,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,7.67920064390637e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0001039697381202,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448181152344,0.0,0.0,0.0004931822768412,284.82086181640625,294.1499938964844,296.1485595703125,293.8387451171875,297.3570861816406,296.4124450683594,284.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521004442125,1.1958721124472053e-08,0.0010520884534344,-0.0303737856447696,0.0,0.0,0.0,-0.0107411639764904,60.0,19.88500595092773,0.0,-7.5472819105471e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001022955984808,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,0.0001077228080248,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,7.956380432005972e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84356689453125,0.0,0.0,0.0001077225169865,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0005109836929477,284.8172302246094,294.1499938964844,296.0912780761719,293.842041015625,297.34527587890625,296.3333435058594,284.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900722118094,1.6399525293309125e-08,0.001090055797249,-0.0419880971312522,0.0,0.0,0.0,-0.0129426326602697,60.0,20.088224411010746,0.0,-8.101937964966056e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84088134765625,0.0,0.0,0.0001060873328242,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8390197753906,0.0,0.0,0.0001117157080443,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,8.251294639194384e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407592773437,0.0,0.0,0.0001117154024541,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0005299240583553,284.8135070800781,294.1499938964844,296.0351867675781,293.84478759765625,297.3326110839844,296.2394104003906,284.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304777581244,2.1124680671391616e-08,0.0011304566869512,-0.0543276630342006,0.0,0.0,0.0,-0.0152850775048136,60.0,20.42387962341309,0.0,-8.713672627891358e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,0.0001093171376851,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.000115116861707,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,8.502502896590158e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0001151165561168,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0005460575339384,284.8096618652344,294.1499938964844,295.9804382324219,293.846923828125,297.319091796875,296.1438903808594,284.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649007210507,2.5149750726427555e-08,0.0011648755753412,-0.0648200213909149,0.0,0.0,0.0,-0.0172804836183786,60.0,20.80085182189941,0.0,-9.252303101447978e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0001111961610149,299.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0001170955729321,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316650390625,0.0,0.0,8.648649964015931e-05,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,0.0001170952600659,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83349609375,0.0,0.0,0.000555443635676,284.80572509765625,294.1499938964844,295.9271545410156,293.8485107421875,297.3048095703125,296.05682373046875,284.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849345173686,2.7491470433460563e-08,0.0011849070433527,-0.0709148794412612,0.0,0.0,0.0,-0.0184414125978946,60.0,21.11938667297364,0.0,-9.573088277647913e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0001102479218388,299.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,0.0001160970205091,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287048339844,0.0,0.0,8.57489721965976e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.000116096707643,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,0.0005507070454768,284.8017883300781,294.1499938964844,295.8753967285156,293.8494873046875,297.2900695800781,295.9841003417969,284.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748482938855,2.6309541212299337e-08,0.0011748219840228,-0.067839540541172,0.0,0.0,0.0,-0.0178555883467197,60.0,21.2377986907959,0.0,-9.410493362338457e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291015625,0.0,0.0,0.0001077302949852,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0001134458143496,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258056640625,0.0,0.0,8.379079372389242e-05,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,0.0001134455160354,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,0.0005381310475058,284.7979431152344,294.1499938964844,295.8253479003906,293.849853515625,297.27520751953125,295.9258117675781,284.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011480224784463,2.3171731200477552e-08,0.0011479993117973,-0.0596661865711212,0.0,0.0,0.0,-0.016300082206726,60.0,21.073637008666992,0.0,-8.985585964182975e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262634277344,0.0,0.0,0.0001046724573825,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,0.00011022574472,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,8.14124578027986e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,0.0001102254536817,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0005228567169979,284.794189453125,294.1499938964844,295.77703857421875,293.8496398925781,297.2603759765625,295.8778991699219,284.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115437480621,1.9360825831427064e-08,0.0011154180392622,-0.0497239343822002,0.0,0.0,0.0,-0.0144108803942799,60.0,20.72303009033203,0.0,-8.482712132718009e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.0001016650858218,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8217468261719,0.0,0.0,0.0001070588186848,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,7.90733756730333e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.0001070585421985,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0005078344256617,284.79058837890625,294.1499938964844,295.7306213378906,293.8487854003906,297.2456359863281,295.8376159667969,284.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833874111995,1.5612981130175285e-08,0.0010833718115463,-0.0399320423603057,0.0,0.0,0.0,-0.0125529188662767,60.0,20.277761459350582,0.0,-8.002262319450892e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,9.905969636747614e-05,299.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,0.0001043151933117,299.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.704694144194946e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,0.0001043149241013,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193664550781,0.0,0.0,0.0004948200657963,284.7870788574219,294.1499938964844,295.68621826171875,293.84735107421875,297.23101806640625,295.8031921386719,284.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055619562976,1.2366196955326814e-08,0.0010556072229519,-0.0314400196075439,0.0,0.0,0.0,-0.0109433401376008,60.0,19.80709457397461,0.0,-7.597352436050643e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.705977572593838e-05,299.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0001022091746563,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,7.549143629148602e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0001022089127218,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,0.0004848301468882,284.78369140625,294.1499938964844,295.6439514160156,293.84527587890625,297.2164611816406,295.77362060546875,284.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343028698116,9.873995843179273e-09,0.0010342929745092,-0.0249169897288084,0.0,0.0,0.0,-0.0097078308463096,60.0,19.3641300201416,0.0,-7.293671444585925e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.815673828125,0.0,0.0,9.568783571012318e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,0.0001007644386845,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,7.442435889970511e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,0.000100764184026,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0004779770679306,284.7803649902344,294.1499938964844,295.6038818359375,293.8425598144531,297.2019348144531,295.7473449707031,284.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196784278377,8.164349196704279e-09,0.0010196702787652,-0.0204403363168239,0.0,0.0,0.0,-0.0088602676987648,60.0,18.98594284057617,0.0,-7.088924292020239e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.486550698056816e-05,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,9.989848331315444e-05,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,7.378476584563032e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,9.989822865463792e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,0.0004738694406114,284.7770690917969,294.1499938964844,295.5661315917969,293.8392639160156,297.18731689453125,295.7232666015625,284.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109116556122,7.1395831469089915e-09,0.0010109045542776,-0.0177564248442649,0.0,0.0,0.0,-0.008352231234312,60.0,18.68435859680176,0.0,-6.96759414609005e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
