time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,9.449838398722932e-05,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,9.95118825812824e-05,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,7.349922088906169e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,9.951162792276592e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0004720356082543,284.7738647460937,294.1499938964844,295.5308532714844,293.8352966308594,297.172607421875,295.6997375488281,284.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069961426779,6.682035813554421e-09,0.0010069895070046,-0.0165579617023468,0.0,0.0,0.0,-0.0081253927201032,60.0,18.45655632019043,0.0,-6.91375916517245e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,9.448197670280932e-05,299.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065185546875,0.0,0.0,9.949459490599112e-05,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,7.34864515834488e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,9.949434752343222e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004719536518678,284.7706604003906,294.1499938964844,295.49810791015625,293.8307189941406,297.1577453613281,295.6757507324219,284.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068187257274,6.6614913585283375e-09,0.0010068119736388,-0.0165041498839855,0.0,0.0,0.0,-0.008115199394524,60.0,18.296937942504883,0.0,-6.911346872584545e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,9.470322402194142e-05,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.972757834475487e-05,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,7.365853525698185e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.9727330962196e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,0.0004730588698294,284.7674560546875,294.1499938964844,295.46807861328125,293.82550048828125,297.1427307128906,295.6502380371094,284.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091743897646,6.937089125358398e-09,0.0010091674048453,-0.0172260403633117,0.0,0.0,0.0,-0.0082518188282847,60.0,18.18854331970215,0.0,-6.943743358078791e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.506648348178716e-05,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0001001101045403,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,7.39410679670982e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001001098571578,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0004748734063468,284.7642822265625,294.1499938964844,295.4407958984375,293.81964111328125,297.1275329589844,295.622802734375,284.32989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130439186468,7.389629796961117e-09,0.0010130365844815,-0.0184113513678312,0.0,0.0,0.0,-0.0084761595353484,60.0,18.121875762939453,0.0,-6.997102985906167e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,9.548129310132936e-05,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0001005469239316,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,7.426369847962633e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,0.0001005466765491,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,0.0004769455117639,284.7611389160156,294.1499938964844,295.4164123535156,293.8131408691406,297.1121826171875,295.5937194824219,284.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174633935093,7.906419519088104e-09,0.0010174555936828,-0.0197648536413908,0.0,0.0,0.0,-0.0087323542684316,60.0,18.080217361450195,0.0,-7.05828782088247e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,9.587858949089424e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0001009652914945,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,7.45727083995007e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.0001009650513879,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,0.0004789301019627,284.7579650878906,294.1499938964844,295.39501953125,293.8059387207031,297.0967102050781,295.5636901855469,284.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216966038569,8.40138092428333e-09,0.0010216882219538,-0.0210610851645469,0.0,0.0,0.0,-0.0089777298271656,60.0,18.051664352416992,0.0,-7.1171385229718e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,9.619977936381474e-05,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79425048828125,0.0,0.0,0.0001013035143841,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928466796875,0.0,0.0,7.482251385226846e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0001013032742775,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,0.0004805344797205,284.7548217773437,294.1499938964844,295.3767395019531,293.798095703125,297.0811462402344,295.5337829589844,284.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251190979033,8.801506190536657e-09,0.0010251102503389,-0.0221088752150535,0.0,0.0,0.0,-0.0091760912910103,60.0,18.025285720825195,0.0,-7.164890547528557e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.640210919314995e-05,299.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79180908203125,0.0,0.0,0.000101516576251,299.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,7.497987826354802e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,0.0001015163288684,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0004815451684407,284.751708984375,294.1499938964844,295.3616943359375,293.78955078125,297.06549072265625,295.5050354003906,284.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272751096636,9.053528593483406e-09,0.0010272661456838,-0.0227688010782003,0.0,0.0,0.0,-0.0093010338023304,60.0,17.992965698242188,0.0,-7.195049533947896e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.646073885960504e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78936767578125,0.0,0.0,0.0001015783200273,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879943847656,0.0,0.0,7.502548396587372e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,0.0001015780726447,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0004818380984943,284.7486267089844,294.1499938964844,295.3500061035156,293.7802734375,297.04986572265625,295.4784851074219,284.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279001435264,9.126498667910713e-09,0.001027890946716,-0.0229598674923181,0.0,0.0,0.0,-0.0093372128903865,60.0,17.947431564331055,0.0,-7.20379347285416e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,9.64301361818798e-05,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.000101546087535,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7855834960937,0.0,0.0,7.500167703256011e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0001015458474284,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004816852451767,284.7455444335937,294.1499938964844,295.340087890625,293.7707214355469,297.0343017578125,295.4548034667969,284.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275733657181,9.088272356905236e-09,0.001027564285323,-0.0228597745299339,0.0,0.0,0.0,-0.0093182632699608,60.0,17.886133193969727,0.0,-7.199212603836713e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.638924530008808e-05,299.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0001015030211419,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,7.496987382182851e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,0.0001015027810353,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,0.0004814809944946,284.74249267578125,294.1499938964844,295.3302917480469,293.7613220214844,297.0187683105469,295.4335327148437,284.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271369246765,9.037229631303493e-09,0.0010271278442814,-0.0227261204272508,0.0,0.0,0.0,-0.0092929601669311,60.0,17.81671714782715,0.0,-7.193096962510026e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.633653098717332e-05,299.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,0.0001014475055853,299.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.492886652471498e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78369140625,0.0,0.0,0.0001014472654787,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,0.0004812176921404,284.7394714355469,294.1499938964844,295.3206481933594,293.7520446777344,297.0032958984375,295.4145812988281,284.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265744058415,8.971448473005239e-09,0.0010265654418617,-0.0225538741797208,0.0,0.0,0.0,-0.0092603499069809,60.0,17.7418212890625,-0.0,-7.185220596284125e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.627317922422662e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,0.00010138079233,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,7.487958646379411e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,0.0001013805522234,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0004809012752957,284.73651123046875,294.1499938964844,295.3111267089844,293.7428894042969,296.9878845214844,295.3973083496094,284.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258986148983,8.89242279811242e-09,0.0010258897673338,-0.022346943616867,0.0,0.0,0.0,-0.0092211738228797,60.0,17.665729522705078,-0.0,-7.175763272471158e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,9.619976481189953e-05,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774658203125,0.0,0.0,0.0001013034780044,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,7.4822484748438e-05,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0001013032451737,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,0.000480534567032,284.7335510253906,294.1499938964844,295.3017578125,293.7338562011719,296.9725646972656,295.3816223144531,284.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800854267576597e-09,0.0010251068742945,-0.0221071671694517,0.0,0.0,0.0,-0.0091757792979478,60.0,17.588905334472656,-0.0,-7.164812387827625e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,9.611748100724073e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0001012168213492,299.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,7.475848542526364e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0001012165885185,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0004801235627382,284.7306213378906,294.1499938964844,295.2925109863281,293.7249450683594,296.957275390625,295.3672180175781,284.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242380667477,8.698234132964444e-09,0.0010242294520139,-0.0218384452164173,0.0,0.0,0.0,-0.009124906733632,60.0,17.512004852294922,-0.0,-7.152549841293876e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,9.602720092516392e-05,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,0.000101121753687,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.468825788237154e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0001011215208563,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,0.0004796725988853,284.7277526855469,294.1499938964844,295.28338623046875,293.7161560058594,296.94207763671875,295.3538513183594,284.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232753120362,8.585651301018515e-09,0.0010232668137177,-0.0215436313301324,0.0,0.0,0.0,-0.0090690944343805,60.0,17.435211181640625,-0.0,-7.139109214904239e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.59299286478199e-05,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,0.0001010193154797,299.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,7.461260247509927e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0001010190899251,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,0.0004791867395397,284.7248840332031,294.1499938964844,295.2743530273437,293.7074890136719,296.92694091796875,295.3413391113281,284.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222381679341,8.464360767845847e-09,0.0010222296696156,-0.0212260093539953,0.0,0.0,0.0,-0.0090089663863182,60.0,17.358640670776367,-0.0,-7.124643275346898e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,9.582653729012236e-05,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.000100910445326,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,7.453218859154731e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0001009102124953,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,0.0004786703211721,284.7220764160156,294.1499938964844,295.26544189453125,293.69891357421875,296.9118957519531,295.32965087890625,284.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.33544966383215e-09,0.0010211274493485,-0.0208884216845035,0.0,0.0,0.0,-0.008945059031248,60.0,17.28240203857422,-0.0,-7.109284183570709e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,9.571812552167104e-05,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0001007962709991,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,7.444786024279892e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0001007960454444,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0004781287861987,284.71929931640625,294.1499938964844,295.25665283203125,293.6904602050781,296.8969116210937,295.31854248046875,284.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199797106906,8.20027157288905e-09,0.0010199715616181,-0.0205344166606664,0.0,0.0,0.0,-0.0088780457153916,60.0,17.206592559814453,-0.0,-7.093196785490363e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,9.560571925248952e-05,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,0.0001006778984447,299.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,7.43604323361069e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.00010067767289,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,0.0004775673151016,284.716552734375,294.1499938964844,295.2479553222656,293.6820678710937,296.8819885253906,295.3080444335937,284.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.060123235509309e-09,0.0010187731822952,-0.0201673880219459,0.0,0.0,0.0,-0.0088085681200027,60.0,17.1313419342041,-0.0,-7.076536689964996e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,9.549048991175368e-05,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615966796875,0.0,0.0,0.0001005565500236,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,7.427079981425777e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0001005563244689,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618408203125,0.0,0.0,0.0004769917577505,284.7138366699219,294.1499938964844,295.2393798828125,293.6737976074219,296.8671569824219,295.2979736328125,284.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175525676459,7.916457711587555e-09,0.001017544651404,-0.0197911392897367,0.0,0.0,0.0,-0.0087373470887541,60.0,17.05672264099121,-0.0,-7.059478690507603e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,9.53734779614024e-05,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.0001004333316814,299.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.417979213641956e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608642578125,0.0,0.0,0.0001004331134026,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0004764072946272,284.7111511230469,294.1499938964844,295.2308654785156,293.6656188964844,296.8523864746094,295.2883605957031,284.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163050610572,7.770578847043907e-09,0.0010162972612306,-0.0194090846925973,0.0,0.0,0.0,-0.0086650289595127,60.0,16.98289680480957,-0.0,-7.042179106520052e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.52559057623148e-05,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0001003095167106,299.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,7.408834790112451e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,0.0001003092984319,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004758200084324,284.7085266113281,294.1499938964844,295.2224426269531,293.65753173828125,296.83770751953125,295.2790832519531,284.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150515008717,7.623995657013438e-09,0.0010150439338758,-0.0190251786261796,0.0,0.0,0.0,-0.0085923615843057,60.0,16.909927368164062,-0.0,-7.02481770531449e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.513871191302314e-05,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0001001861019176,299.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,7.39971874281764e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0001001858836389,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004752346139866,284.7059326171875,294.1499938964844,295.214111328125,293.6495056152344,296.8230895996094,295.2701416015625,284.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.47788231336699e-09,0.0010137944482266,-0.0186424944549798,0.0,0.0,0.0,-0.0085199270397424,60.0,16.837997436523438,-0.0,-7.007532332181654e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.502302418695764e-05,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0001000642732833,299.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518005371094,0.0,0.0,7.39072056603618e-05,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0001000640622805,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532653808594,0.0,0.0,0.0004746567574329,284.703369140625,294.1499938964844,295.2058410644531,293.6415405273437,296.8085632324219,295.2614440917969,284.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125684784725,7.333654572505566e-09,0.0010125611443072,-0.0182647407054901,0.0,0.0,0.0,-0.0084484266117215,60.0,16.76719093322754,-0.0,-6.99049138574992e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,9.49097957345657e-05,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.994503488996996e-05,299.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497253417969,0.0,0.0,7.381913746939972e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,9.994482388719916e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0004740911826957,284.7008361816406,294.1499938964844,295.1976623535156,293.6336669921875,296.7940979003906,295.2530212402344,284.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113612515851,7.1924879385676385e-09,0.0010113540338352,-0.017894996330142,0.0,0.0,0.0,-0.0083784442394971,60.0,16.697616577148438,-0.0,-6.973832711310024e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,9.479997243033722e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,9.982938354369252e-05,299.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,7.373371772700921e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.982917254092172e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0004735426045954,284.6983337402344,294.1499938964844,295.1895751953125,293.6258850097656,296.7797241210937,295.2447509765625,284.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.055567685654296e-09,0.0010101832449436,-0.0175363682210445,0.0,0.0,0.0,-0.0083105666562914,60.0,16.62930679321289,-0.0,-6.957693443609969e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.469431824982166e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7468566894531,0.0,0.0,9.971812687581404e-05,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,7.365154306171462e-05,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.971791587304324e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0004730148939415,284.6958923339844,294.1499938964844,295.1815185546875,293.6181335449219,296.7654113769531,295.2366943359375,284.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090636787936,6.9238432764962e-09,0.0010090568102896,-0.017191344872117,0.0,0.0,0.0,-0.0082452651113271,60.0,16.5625057220459,-0.0,-6.942184427316533e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,9.459372813580558e-05,299.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,9.961219620890915e-05,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436218261719,0.0,0.0,7.357329741353169e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,9.961198520613834e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0004725124163087,284.6934814453125,294.1499938964844,295.17352294921875,293.6104431152344,296.75115966796875,295.2287902832031,284.6171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079911444336,6.798424045939555e-09,0.0010079842759296,-0.016862828284502,0.0,0.0,0.0,-0.0081830890849232,60.0,16.497133255004883,-0.0,-6.927433560122155e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,9.449879871681333e-05,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.951222455129027e-05,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,7.349946099566296e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74420166015625,0.0,0.0,9.951201354851946e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0004720382567029,284.69110107421875,294.1499938964844,295.16558837890625,293.6028137207031,296.73699951171875,295.2210388183594,284.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006978796795,6.680061837016637e-09,0.0010069721611216,-0.0165527909994125,0.0,0.0,0.0,-0.0081244120374321,60.0,16.4334659576416,-0.0,-6.913527528240594e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,9.441020665690304e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,9.94189322227612e-05,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,7.343055767705664e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.941872849594802e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,0.0004715957620646,284.6887512207031,294.1499938964844,295.15771484375,293.59521484375,296.7228698730469,295.2134094238281,284.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060340864583,6.569601307404582e-09,0.0010060275672003,-0.0162634495645761,0.0,0.0,0.0,-0.0080696521326899,60.0,16.371355056762695,-0.0,-6.900562254941178e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.432843944523484e-05,299.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,9.933282126439737e-05,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,7.336695853155106e-05,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.933261753758416e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,0.000471187318908,284.6864318847656,294.1499938964844,295.1498718261719,293.5876770019531,296.7088623046875,295.20587158203125,284.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.4676397570906374e-09,0.0010051556164398,-0.0159963648766279,0.0,0.0,0.0,-0.0080191045999526,60.0,16.311098098754883,-0.0,-6.888605241783807e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,9.42539336392656e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.9254357337486e-05,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.330899825319648e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73834228515625,0.0,0.0,9.92541536106728e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004708151391241,284.6841735839844,294.1499938964844,295.14208984375,293.5802001953125,296.69488525390625,295.1983947753906,284.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.374725192159758e-09,0.0010043610818684,-0.015752974897623,0.0,0.0,0.0,-0.0079730423167347,60.0,16.252477645874023,-0.0,-6.877718305986491e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.418701665708797e-05,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,9.918389696395025e-05,299.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,7.325695332838222e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,9.918369323713704e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.000470480939839,284.68194580078125,294.1499938964844,295.13433837890625,293.5727233886719,296.68096923828125,295.1910095214844,284.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036537423729,6.291278165093672e-09,0.0010036474559456,-0.0155343851074576,0.0,0.0,0.0,-0.0079316738992929,60.0,16.195816040039062,-0.0,-6.86794834336979e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,9.412792860530315e-05,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,9.912166569847614e-05,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,7.321099110413343e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.912146197166294e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334899902344,0.0,0.0,0.0004701857687905,284.67974853515625,294.1499938964844,295.1266174316406,293.5653076171875,296.6671447753906,295.1836853027344,284.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030233534052,6.2175722348456475e-09,0.0010030171833932,-0.0153413088992238,0.0,0.0,0.0,-0.0078951343894004,60.0,16.140960693359375,-0.0,-6.859323775643136e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.407679317519067e-05,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,9.906781633617356e-05,299.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7302551269531,0.0,0.0,7.31712207198143e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,9.906761260936035e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0004699303535744,284.6775817871094,294.1499938964844,295.1189270019531,293.5578918457031,296.65338134765625,295.1763916015625,284.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024778312072,6.153785037099624e-09,0.0010024716611951,-0.015174213796854,0.0,0.0,0.0,-0.0078635122627019,60.0,16.087934494018555,-0.0,-6.85186520854586e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,9.40336540224962e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7295837402344,0.0,0.0,9.90223852568306e-05,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284240722656,0.0,0.0,7.313766400329769e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.902218880597502e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,0.0004697148979175,284.67547607421875,294.1499938964844,295.1112365722656,293.5505065917969,296.6396484375,295.16912841796875,284.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099964977579475e-09,0.0010020113550126,-0.0150332283228635,0.0,0.0,0.0,-0.0078368308022618,60.0,16.03660011291504,-0.0,-6.845574773706177e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,9.399848931934685e-05,299.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.89853506325744e-05,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,7.311031367862597e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,9.898515418171884e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,0.0004695392563007,284.67340087890625,294.1499938964844,295.1036071777344,293.54315185546875,296.6260070800781,295.161865234375,284.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016420856118,6.056071200077895e-09,0.001001636032015,-0.0149182444438338,0.0,0.0,0.0,-0.0078150713816285,60.0,15.987256050109863,-0.0,-6.840446076239459e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,9.39711244427599e-05,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260131835937,0.0,0.0,9.895653056446464e-05,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724853515625,0.0,0.0,7.308902422664687e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.895633411360905e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7262268066406,0.0,0.0,0.0004694025847129,284.6713256835937,294.1499938964844,295.095947265625,293.5357971191406,296.6124267578125,295.1546325683594,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.0219060848965e-09,0.0010013438295572,-0.0148287452757358,0.0,0.0,0.0,-0.0077981334179639,60.0,15.939539909362791,-0.0,-6.836456378778166e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
