time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,9.395140659762546e-05,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,9.893576498143376e-05,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,7.307368650799617e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,9.893556853057817e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,0.0004693040973506,284.6693115234375,294.1499938964844,295.0883178710937,293.5284423828125,296.598876953125,295.1473693847656,284.7140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011390550062,5.997260466017451e-09,0.0010011330014094,-0.0147641832008957,0.0,0.0,0.0,-0.0077859153971076,60.0,15.893739700317385,-0.0,-6.833578680698339e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,9.393892833031714e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225341796875,0.0,0.0,9.892262460198252e-05,299.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,7.306398038053885e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237854003906,0.0,0.0,9.892242815112696e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7227478027344,0.0,0.0,0.0004692417860496,284.6673583984375,294.1499938964844,295.0806884765625,293.5211181640625,296.5853881835937,295.1401062011719,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.981643180774654e-09,0.0010009994730353,-0.014723272062838,0.0,0.0,0.0,-0.0077781728468835,60.0,15.849462509155272,-0.0,-6.831755428038377e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7221374511719,0.0,0.0,9.393348591402172e-05,299.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.891688387142494e-05,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196960449219,0.0,0.0,7.305973849724978e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.891669469652696e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.000469214603072,284.6654052734375,294.1499938964844,295.07305908203125,293.5137634277344,296.57196044921875,295.1327819824219,284.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009467368945,5.974789551999038e-09,0.0010009407997131,-0.0147053180262446,0.0,0.0,0.0,-0.0077747753821313,60.0,15.80699062347412,-0.0,-6.830955356917914e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,9.393441723659636e-05,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,9.891786612570286e-05,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,7.30604660930112e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,9.891767695080488e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0004692192887887,284.6635131835937,294.1499938964844,295.0654296875,293.50640869140625,296.55859375,295.1254577636719,284.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009560501202,5.975881123276849e-09,0.0010009501129388,-0.0147081771865487,0.0,0.0,0.0,-0.0077753160148859,60.0,15.765896797180176,-0.0,-6.831082544067614e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,9.394197695655748e-05,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174987792969,0.0,0.0,9.892581874737516e-05,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,7.306633779080585e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187194824219,0.0,0.0,9.89256295724772e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176818847656,0.0,0.0,0.0004692570364568,284.6616516113281,294.1499938964844,295.05780029296875,293.49908447265625,296.5452880859375,295.1180725097656,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010360274463,5.985229645233403e-09,0.0010010299738496,-0.0147326663136482,0.0,0.0,0.0,-0.0077799502760171,60.0,15.726632118225098,-0.0,-6.83217393770974e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,9.395406232215464e-05,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.893855167319998e-05,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.307573832804337e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,9.8938362498302e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0004693174560088,284.6598205566406,294.1499938964844,295.0501403808594,293.49169921875,296.531982421875,295.11065673828125,284.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011642007157,6.0002212087795215e-09,0.0010011581471189,-0.0147719383239746,0.0,0.0,0.0,-0.0077873822301626,60.0,15.688400268554688,-0.0,-6.833924004467917e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7155456542969,0.0,0.0,9.397132089361548e-05,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.89567197393626e-05,299.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131652832031,0.0,0.0,7.308916246984154e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,9.895653784042224e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,0.0004694036906585,284.65802001953125,294.1499938964844,295.04248046875,293.4843139648437,296.5187683105469,295.1031494140625,284.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013474384322,6.021657839028194e-09,0.0010013413848355,-0.0148280952125787,0.0,0.0,0.0,-0.0077980090864002,60.0,15.651582717895508,-0.0,-6.836427246526e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.399287955602632e-05,299.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,9.897942072711884e-05,299.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,7.310592627618462e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138671875,0.0,0.0,9.89792388281785e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,0.0004695113748311,284.65625,294.1499938964844,295.0347595214844,293.4768981933594,296.5055847167969,295.0956420898437,284.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015765437856,6.048451961504497e-09,0.0010015704901888,-0.0148982843384146,0.0,0.0,0.0,-0.0078112920746207,60.0,15.615800857543944,-0.0,-6.83955647673429e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,9.40184181672521e-05,299.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.900630539050326e-05,299.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71002197265625,0.0,0.0,7.312578964047134e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.90061234915629e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113037109375,0.0,0.0,0.00046963893692,284.654541015625,294.1499938964844,295.02703857421875,293.469482421875,296.4924621582031,295.0880126953125,284.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018480243161,6.080199899116678e-09,0.0010018419707193,-0.0149814514443278,0.0,0.0,0.0,-0.0078270304948091,60.0,15.581376075744627,-0.0,-6.84326479927222e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,9.404628508491442e-05,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095642089844,0.0,0.0,9.903565660351887e-05,299.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,7.314746471820399e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71075439453125,0.0,0.0,9.903547470457852e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,0.0004697781987488,284.65283203125,294.1499938964844,295.019287109375,293.4620056152344,296.4793701171875,295.0803527832031,284.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021444177255,6.114859729677846e-09,0.0010021383641287,-0.0150722470134496,0.0,0.0,0.0,-0.0078442133963108,60.0,15.547722816467283,-0.0,-6.847314892866052e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093200683594,0.0,0.0,9.407687321072444e-05,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.906786726787686e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,7.317124982364476e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.906768536893652e-05,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0004699309938587,284.6512145996094,294.1499938964844,295.011474609375,293.4544982910156,296.46630859375,295.0726318359375,284.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100246979855,6.15290707273175e-09,0.0010024636285379,-0.0151719152927398,0.0,0.0,0.0,-0.0078630745410919,60.0,15.51503086090088,-0.0,-6.851762179849177e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70782470703125,0.0,0.0,9.410874190507457e-05,299.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,9.910142398439348e-05,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055053710937,0.0,0.0,7.319603901123628e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.910124208545312e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,0.0004700902209151,284.64959716796875,294.1499938964844,295.0036315917969,293.44696044921875,296.45330810546875,295.0648498535156,284.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028087999671,6.192549140138226e-09,0.0010028026299551,-0.0152757596224546,0.0,0.0,0.0,-0.0078827273100614,60.0,15.482938766479492,-0.0,-6.856397760657273e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,9.414160740561785e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7051086425781,0.0,0.0,9.913602843880652e-05,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,7.322159217437729e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,9.913584653986618e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0004702543665189,284.64801025390625,294.1499938964844,294.9957580566406,293.4393615722656,296.4403686523437,295.0569763183594,284.80712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031583951786,6.233427995994134e-09,0.0010031522251665,-0.015382844954729,0.0,0.0,0.0,-0.007902992889285,60.0,15.45155429840088,-0.0,-6.861179002726203e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.417459659744054e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.917076386045665e-05,299.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.324725447688252e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.704833984375,0.0,0.0,9.91705892374739e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,0.0004704191815108,284.646484375,294.1499938964844,294.9878234863281,293.4317321777344,296.42742919921875,295.049072265625,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035093873739,6.274469388500847e-09,0.0010035031009465,-0.0154903540387749,0.0,0.0,0.0,-0.0079233385622501,60.0,15.420578956604004,-0.0,-6.86598085053447e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,9.420631249668077e-05,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.920415322994812e-05,299.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,7.327191269723698e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,9.92039786069654e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0004705775936599,284.6449584960937,294.1499938964844,294.9798278808594,293.4240417480469,296.41455078125,295.0411071777344,284.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038467589765,6.3139147243873595e-09,0.0010038404725492,-0.0155936824157834,0.0,0.0,0.0,-0.0079428935423493,60.0,15.39000129699707,-0.0,-6.870597957231439e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,9.423668961971998e-05,299.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,9.92361456155777e-05,299.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,7.329553773161024e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,9.923596371663734e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004707293701358,284.6434936523437,294.1499938964844,294.9717712402344,293.4162902832031,296.4017028808594,295.0330810546875,284.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041699279099,6.351700942985872e-09,0.0010041636414825,-0.0156926643103361,0.0,0.0,0.0,-0.0079616261646151,60.0,15.359625816345217,-0.0,-6.875021796304281e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007141113281,0.0,0.0,9.4264090876095e-05,299.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.926500206347556e-05,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,7.33168562874198e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.92648274404928e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,0.0004708662745542,284.6420593261719,294.1499938964844,294.9636535644531,293.4084777832031,296.388916015625,295.0249938964844,284.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044614318758,6.385782569395815e-09,0.0010044550290331,-0.0157819408923387,0.0,0.0,0.0,-0.0079785212874412,60.0,15.329301834106444,-0.0,-6.879013625393783e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,9.428869816474617e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.929090447258204e-05,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,7.333598477998748e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,9.92907298495993e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,0.0004709891800303,284.6406555175781,294.1499938964844,294.9554443359375,293.40057373046875,296.37615966796875,295.016845703125,284.8430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047230171039,6.4163732105271265e-09,0.0010047166142612,-0.0158620737493038,0.0,0.0,0.0,-0.0079936869442462,60.0,15.298921585083008,-0.0,-6.882597602952957e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,9.43090271903202e-05,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968688964844,0.0,0.0,9.931231761584058e-05,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,7.33517954358831e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697998046875,0.0,0.0,9.931214299285784e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,0.0004710907523985,284.6393127441406,294.1499938964844,294.9472045898437,293.39263916015625,296.3634338378906,295.0086669921875,284.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049392003566,6.441641442478385e-09,0.0010049326810985,-0.0159282628446817,0.0,0.0,0.0,-0.0080062132328748,60.0,15.26836109161377,-0.0,-6.885558434532868e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.432592923985794e-05,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,9.933011460816488e-05,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.336494309129193e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,9.932993998518214e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,0.0004711752117145,284.6379699707031,294.1499938964844,294.9388427734375,293.3846130371094,296.3507385253906,295.0004272460937,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051187127828,6.462637536230886e-09,0.0010051123099401,-0.0159832630306482,0.0,0.0,0.0,-0.0080166216939687,60.0,15.237588882446287,-0.0,-6.888019044026805e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,9.433738159714268e-05,299.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943054199219,0.0,0.0,9.934217086993158e-05,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932983398437,0.0,0.0,7.33738488634117e-05,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,9.934199624694884e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944885253906,0.0,0.0,0.0004712324298452,284.6366882324219,294.1499938964844,294.930419921875,293.3764953613281,296.33807373046875,294.9921569824219,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052402503788,6.476845726410829e-09,0.0010052338475361,-0.016020480543375,0.0,0.0,0.0,-0.0080236662179231,60.0,15.206402778625488,-0.0,-6.889684556199428e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,9.434484672965482e-05,299.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,9.93500289041549e-05,299.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,7.337965507758781e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,9.934986155712976e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932678222656,0.0,0.0,0.0004712697409559,284.63543701171875,294.1499938964844,294.9219055175781,293.3682861328125,296.3254699707031,294.9838256835937,284.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053192963823,6.48608322606492e-09,0.0010053127771243,-0.0160446763038635,0.0,0.0,0.0,-0.0080282455310225,60.0,15.174860954284668,-0.0,-6.890767423328725e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.434728417545556e-05,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.93525973171927e-05,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.33815468265675e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.935242269420996e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0004712819354608,284.6342468261719,294.1499938964844,294.9132995605469,293.3600158691406,296.3128662109375,294.9754943847656,284.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053447913378,6.489058179681706e-09,0.0010053382720798,-0.0160524696111679,0.0,0.0,0.0,-0.0080297198146581,60.0,15.14285659790039,-0.0,-6.891116299811983e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.4344126409851e-05,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.93492649286054e-05,299.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,7.337908755289391e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.934909030562268e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0004712661611847,284.633056640625,294.1499938964844,294.9045715332031,293.35162353515625,296.3003234863281,294.96710205078125,284.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053105652332,6.485055603633327e-09,0.0010053041623905,-0.0160419847816228,0.0,0.0,0.0,-0.0080277360975742,60.0,15.110286712646484,-0.0,-6.890647341606383e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.433620289200916e-05,299.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.934091940522194e-05,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,7.33729248167947e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.93407520581968e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.0004712266090791,284.6319274902344,294.1499938964844,294.895751953125,293.3431396484375,296.2878112792969,294.9586486816406,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052256984636,6.475125324811871e-09,0.0010052191792055,-0.0160159729421138,0.0,0.0,0.0,-0.0080228131264448,60.0,15.077183723449709,-0.0,-6.889482762062471e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,9.432263323105872e-05,299.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.932662942446768e-05,299.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,7.336236740229651e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,9.932646207744256e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.000471158826258,284.6307983398437,294.1499938964844,294.8868408203125,293.3345642089844,296.2753295898437,294.9501953125,284.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050806449726,6.458154455657451e-09,0.0010050741257146,-0.0159715171903371,0.0,0.0,0.0,-0.0080144004896283,60.0,15.043452262878418,-0.0,-6.887493242402344e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,9.430393401999028e-05,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,9.930693340720607e-05,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,7.334781548706815e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.930676606018096e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,0.000471065432066,284.6297302246094,294.1499938964844,294.8778076171875,293.32586669921875,296.26287841796875,294.9416809082031,284.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048808762803,6.434790922327238e-09,0.0010048744734376,-0.015910318121314,0.0,0.0,0.0,-0.0080028185620903,60.0,15.009109497070312,-0.0,-6.884755521241459e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.428007615497336e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.928180952556433e-05,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,7.332926179515198e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,9.92816421785392e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0004709462809842,284.6286926269531,294.1499938964844,294.86865234375,293.31707763671875,296.2504577636719,294.93316650390625,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.405006303111804e-09,0.0010046197567135,-0.0158322975039482,0.0,0.0,0.0,-0.0079880533739924,60.0,14.974157333374023,-0.0,-6.881265335323405e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,9.425105236005038e-05,299.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.925124322762711e-05,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,7.330668449867517e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,9.925108315655962e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0004708013148047,284.627685546875,294.1499938964844,294.8594055175781,293.3081359863281,296.23809814453125,294.9245910644531,284.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043163783848,6.368784610799594e-09,0.0010043100919574,-0.0157374143600463,0.0,0.0,0.0,-0.0079700965434312,60.0,14.938413619995115,-0.0,-6.877022684648183e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.421729919267818e-05,299.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.921569289872424e-05,299.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831359863281,0.0,0.0,7.32804328436032e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68511962890625,0.0,0.0,9.921553282765672e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,0.0004706327163148,284.6267395019531,294.1499938964844,294.8500061035156,293.2991027832031,296.2257385253906,294.9159851074219,284.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003956189379,6.326664525602155e-09,0.0010039499029517,-0.0156270805746316,0.0,0.0,0.0,-0.0079492162913084,60.0,14.902101516723633,-0.0,-6.872090096976535e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841735839844,0.0,0.0,9.41780090215616e-05,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,9.917432180372998e-05,299.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,7.324987382162362e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.917416173266248e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,0.000470436469186,284.62579345703125,294.1499938964844,294.8405456542969,293.2900085449219,296.2134094238281,294.9073486328125,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035370942205,6.277653952224682e-09,0.0010035308077931,-0.0154986958950757,0.0,0.0,0.0,-0.0079249190166592,60.0,14.865031242370604,-0.0,-6.866353885470744e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,9.413480438524856e-05,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.912881796481088e-05,299.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68115234375,0.0,0.0,7.321626617340371e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,9.912865789374337e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,0.0004702206642832,284.6249084472656,294.1499938964844,294.8310852050781,293.2808837890625,296.2011108398437,294.898681640625,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030762059614,6.223758841628069e-09,0.0010030700359493,-0.0153575148433446,0.0,0.0,0.0,-0.0078982012346386,60.0,14.827519416809082,-0.0,-6.860047818690873e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.408715413883328e-05,299.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,9.907863568514584e-05,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,7.317919516935945e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.907847561407834e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.0004699826531577,284.6240539550781,294.1499938964844,294.82159423828125,293.27178955078125,296.1888732910156,294.8899841308594,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025680530816,6.164325938584625e-09,0.0010025618830695,-0.0152018265798687,0.0,0.0,0.0,-0.0078687379136681,60.0,14.78950309753418,-0.0,-6.853097289649669e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,9.403646981809288e-05,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.90252592600882e-05,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67926025390625,0.0,0.0,7.31397740310058e-05,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,9.902510646497832e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,0.0004697294789366,284.62322998046875,294.1499938964844,294.8121337890625,293.2626647949219,296.1766357421875,294.8813171386719,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002027420327,6.101116500900616e-09,0.0010020213667303,-0.0150362439453601,0.0,0.0,0.0,-0.0078374026343226,60.0,14.75114917755127,-0.0,-6.845709066283234e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68035888671875,0.0,0.0,9.398288239026442e-05,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,9.89688269328326e-05,299.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783752441406,0.0,0.0,7.309809734579176e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.89686741377227e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.679443359375,0.0,0.0,0.0004694618110079,284.6224365234375,294.1499938964844,294.8026428222656,293.2535400390625,296.1644287109375,294.8726501464844,284.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014559375122,6.034289068423959e-09,0.0010014498839154,-0.0148611832410097,0.0,0.0,0.0,-0.0078042731620371,60.0,14.712446212768556,-0.0,-6.837902333245438e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,9.392773790750653e-05,299.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67840576171875,0.0,0.0,9.89107647910714e-05,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,7.305520557565615e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,9.89106047200039e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785888671875,0.0,0.0,0.0004691864014603,284.6217041015625,294.1499938964844,294.7931823730469,293.2444152832031,296.1522827148437,294.8639831542969,284.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965529847884454e-09,0.0010008619865402,-0.0146810598671436,0.0,0.0,0.0,-0.0077701862901449,60.0,14.673566818237305,-0.0,-6.82987462141682e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,9.387138561578467e-05,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,9.885141480481252e-05,299.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766357421875,0.0,0.0,7.301136793103069e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6785583496094,0.0,0.0,9.8851254733745e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,0.0004689049092121,284.6209716796875,294.1499938964844,294.78369140625,293.2352905273437,296.14013671875,294.8553466796875,284.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000266871415,5.895251842247262e-09,0.0010002609342336,-0.0144969569519162,0.0,0.0,0.0,-0.0077353464439511,60.0,14.634571075439451,-0.0,-6.821674247703413e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.381465497426689e-05,299.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,9.879167919280007e-05,299.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,7.296724652405828e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,9.879151912173256e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768798828125,0.0,0.0,0.0004686215543188,284.62030029296875,294.1499938964844,294.774169921875,293.22613525390625,296.1280212402344,294.8467102050781,284.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824517312902344e-09,0.0009996561566367,-0.0143116572871804,0.0,0.0,0.0,-0.0077002802863717,60.0,14.595542907714844,-0.0,-6.813425557083974e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.375819354318082e-05,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.873222006717695e-05,299.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,7.292332884389907e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.873206727206708e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,0.0004683395382016,284.6196594238281,294.1499938964844,294.7646789550781,293.2170104980469,296.115966796875,294.8381042480469,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999059760943,5.7541109654835054e-09,0.0009990540565922,-0.0141272144392132,0.0,0.0,0.0,-0.0076653766445815,60.0,14.556591033935549,-0.0,-6.805220209571416e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
