time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,9.37025688472204e-05,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6751403808594,0.0,0.0,9.867364133242518e-05,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,7.288006599992514e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761169433594,0.0,0.0,9.867348853731528e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0004680616839323,284.6190490722656,294.1499938964844,294.7551574707031,293.2078552246094,296.1039123535156,294.8294982910156,284.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984666248783,5.684748227707814e-09,0.0009984609205275,-0.01394550409168,0.0,0.0,0.0,-0.0076309908181428,60.0,14.51776885986328,-0.0,-6.797141338665824e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,9.364862489746884e-05,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.861682337941602e-05,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734924316406,0.0,0.0,7.283810555236414e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.861667786026374e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,0.0004677922115661,284.61846923828125,294.1499938964844,294.7456359863281,293.1986694335937,296.0919189453125,294.8208923339844,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978913003578,5.617474485575258e-09,0.0009978857124224,-0.0137692661955952,0.0,0.0,0.0,-0.0075976401567459,60.0,14.479195594787598,-0.0,-6.789310447175012e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.359656542073937e-05,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,9.856201359070836e-05,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727905273437,0.0,0.0,7.279761484824121e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,9.856186079559848e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673828125,0.0,0.0,0.0004675322270486,284.617919921875,294.1499938964844,294.736083984375,293.1894836425781,296.0799255371094,294.81231689453125,284.9992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552562409860684e-09,0.0009973305277526,-0.0135992132127285,0.0,0.0,0.0,-0.0075654601678252,60.0,14.440884590148926,-0.0,-6.781758798979355e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.354747453471646e-05,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,9.851030335994436e-05,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720886230469,0.0,0.0,7.275943062268198e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739196777344,0.0,0.0,9.851015784079208e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6731262207031,0.0,0.0,0.0004672869690693,284.617431640625,294.1499938964844,294.7265625,293.1802978515625,296.0679626464844,294.8037414550781,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968124795705,5.4913336100526075e-09,0.0009968070080503,-0.0134388087317347,0.0,0.0,0.0,-0.0075351065024733,60.0,14.403002738952637,-0.0,-6.77463916076704e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,9.350114123662934e-05,299.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.846151078818366e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,7.272339280461892e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,9.846136526903138e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,0.0004670555645134,284.616943359375,294.1499938964844,294.71697998046875,293.1711120605469,296.0560302734375,294.7951354980469,285.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963182965293,5.433550942512966e-09,0.0009963128250092,-0.0132874315604567,0.0,0.0,0.0,-0.0075064608827233,60.0,14.365498542785645,-0.0,-6.76792382137137e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.34588970267214e-05,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.841703285928816e-05,299.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,7.269053458003327e-05,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.841688734013589e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,0.0004668445617426,284.61651611328125,294.1499938964844,294.7074279785156,293.1618957519531,296.04412841796875,294.7865600585937,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958677692338,5.380868639548453e-09,0.0009958622977137,-0.0131494142115116,0.0,0.0,0.0,-0.0074803438037633,60.0,14.328580856323242,-0.0,-6.761804627331004e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,9.342016710434108e-05,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709899902344,0.0,0.0,9.837624384090304e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,7.266041211551055e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,9.837609832175076e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,0.0004666511085815,284.6160888671875,294.1499938964844,294.69781494140625,293.1526794433594,296.0322570800781,294.7779541015625,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954544948413,5.332557062587284e-09,0.0009954492561519,-0.0130228474736213,0.0,0.0,0.0,-0.0074563934467732,60.0,14.29211139678955,-0.0,-6.756194892432178e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67138671875,0.0,0.0,9.338591917185111e-05,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,9.834016964305192e-05,299.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,7.263376755872741e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713562011719,0.0,0.0,9.834002412389964e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705627441406,0.0,0.0,0.0004664800362661,284.61572265625,294.1499938964844,294.688232421875,293.1434326171875,296.0203857421875,294.7693176269531,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950890671461,5.289826798815511e-09,0.0009950837120413,-0.01291090156883,0.0,0.0,0.0,-0.0074352100491523,60.0,14.256319999694824,-0.0,-6.751235304136571e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,9.335622598882765e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.830890485318378e-05,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,7.261067366926e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.83087666099891e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0004663317522499,284.6153869628906,294.1499938964844,294.6786193847656,293.1341857910156,296.0085754394531,294.7606506347656,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947723010554,5.252783985554288e-09,0.0009947669459506,-0.0128138568252325,0.0,0.0,0.0,-0.0074168462306261,60.0,14.221094131469728,-0.0,-6.74693723112796e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,9.333211346529424e-05,299.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,9.828351176111028e-05,299.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,7.259191625053063e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,9.8283366241958e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,0.0004662112914957,284.6150817871094,294.1499938964844,294.6689758300781,293.1249084472656,295.99676513671875,294.751953125,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945147903636,5.222682730732231e-09,0.0009945095516741,-0.0127349952235817,0.0,0.0,0.0,-0.007401923649013,60.0,14.186773300170898,-0.0,-6.743445624124433e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,9.331196633866055e-05,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.826229506870732e-05,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,7.257624383782968e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,9.826215682551263e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.0004661106795538,284.61480712890625,294.1499938964844,294.6593322753906,293.1156311035156,295.9849853515625,294.74322509765625,285.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942996548488,5.197534402867632e-09,0.0009942945325747,-0.0126691116020083,0.0,0.0,0.0,-0.0073894564993679,60.0,14.153039932250977,-0.0,-6.740529556736874e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,9.32970069698058e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,9.82465426204726e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,7.25646095816046e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,9.824639710132033e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.000466035970021,284.61456298828125,294.1499938964844,294.649658203125,293.1063232421875,295.97320556640625,294.73443603515625,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994139816612,5.178843576203462e-09,0.0009941345779225,-0.0126201445236802,0.0,0.0,0.0,-0.0073801903054118,60.0,14.119930267333984,-0.0,-6.738362401392807e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687316894531,0.0,0.0,9.328714077128096e-05,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.823614527704194e-05,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,7.255693344632164e-05,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,9.823600703384729e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,0.0004659866681322,284.6143493652344,294.1499938964844,294.63995361328125,293.09698486328125,295.9614562988281,294.7255859375,285.0586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940341114997,5.166495675723581e-09,0.0009940289892256,-0.0125877950340509,0.0,0.0,0.0,-0.0073740687221288,60.0,14.08750343322754,-0.0,-6.736930657780249e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66827392578125,0.0,0.0,9.328287706011906e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,9.8231656011194e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,7.255361560964957e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,9.823151776799932e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0004659653932321,284.6141967773437,294.1499938964844,294.6302490234375,293.087646484375,295.9497375488281,294.7166748046875,285.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939882438629,5.1611315221578025e-09,0.0009939831215888,-0.0125737413763999,0.0,0.0,0.0,-0.007371409330517,60.0,14.056063652038574,-0.0,-6.736308932886459e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,9.328262967756018e-05,299.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,9.823139407671988e-05,299.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,7.255341915879399e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,9.82312558335252e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,0.0004659641708713,284.6140441894531,294.1499938964844,294.6205139160156,293.0782775878906,295.9380187988281,294.7076721191406,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939852170646,5.160776694879132e-09,0.0009939800947904,-0.0125728128477931,0.0,0.0,0.0,-0.0073712333105504,60.0,14.025206565856934,-0.0,-6.736267721407786e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.328799205832183e-05,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.823704021982849e-05,299.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,7.255758828250691e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.823690197663382e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0004659909754991,284.6139221191406,294.1499938964844,294.6107788085937,293.06890869140625,295.92633056640625,294.6985778808594,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940419113263,5.1674047263361444e-09,0.0009940366726368,-0.0125901764258742,0.0,0.0,0.0,-0.0073745190165936,60.0,13.995193481445312,-0.0,-6.737036528647877e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.329675231128932e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,9.824625885812566e-05,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,7.256439857883379e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.8246120614931e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,0.0004660347476601,284.6138610839844,294.1499938964844,294.6010131835937,293.0595092773437,295.9146728515625,294.6894226074219,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941348107531,5.178269368855126e-09,0.0009941295720636,-0.0126186404377222,0.0,0.0,0.0,-0.0073799048550426,60.0,13.96571922302246,-0.0,-6.738295610375644e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.331011824542657e-05,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.82603378361091e-05,299.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,7.257479592226446e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.826019959291445e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.000466101540951,284.6138000488281,294.1499938964844,294.5912170410156,293.0500793457031,295.90301513671875,294.68017578125,285.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942768374457,5.1948783053035186e-09,0.0009942717151716,-0.0126621527597308,0.0,0.0,0.0,-0.0073881391435861,60.0,13.936932563781738,-0.0,-6.740221181189554e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.332709305454046e-05,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.827820758800954e-05,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,7.258799450937659e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,9.827806934481488e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0004661863204091,284.6138000488281,294.1499938964844,294.5813903808594,293.0406188964844,295.891357421875,294.6708374023437,285.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944571647793,5.215971654592977e-09,0.0009944519260898,-0.0127174146473407,0.0,0.0,0.0,-0.0073985951021313,60.0,13.90867519378662,-0.0,-6.742667579828776e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.334720380138606e-05,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,9.82993806246668e-05,299.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.664306640625,0.0,0.0,7.260363781824708e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.829924965742975e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,0.0004662867868319,284.6138000488281,294.1499938964844,294.5715637207031,293.0311584472656,295.8797302246094,294.661376953125,285.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946710197255,5.240980094356473e-09,0.000994665781036,-0.0127829331904649,0.0,0.0,0.0,-0.0074109928682446,60.0,13.881009101867676,-0.0,-6.74556801527615e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.337006486020982e-05,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,9.832345676841214e-05,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,7.262141298269853e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.832331852521747e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,0.0004664009902626,284.6138610839844,294.1499938964844,294.5616760253906,293.02166748046875,295.8681030273437,294.6518859863281,285.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949142113327,5.269418235087642e-09,0.0009949088562279,-0.0128574352711439,0.0,0.0,0.0,-0.0074250907637178,60.0,13.853748321533203,-0.0,-6.748867065198283e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.339518146589398e-05,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,9.83499048743397e-05,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,7.264094892889261e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.834976663114504e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.0004665264568757,284.6139221191406,294.1499938964844,294.5517883300781,293.0121459960937,295.85650634765625,294.6422424316406,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951813844963,5.3006630196250634e-09,0.0009951760293915,-0.012939291074872,0.0,0.0,0.0,-0.0074405800551176,60.0,13.827024459838867,-0.0,-6.752492964778868e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.342200064565986e-05,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.664306640625,0.0,0.0,9.837814286584036e-05,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,7.266180909937248e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651611328125,0.0,0.0,9.837801189860328e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,0.0004666604509111,284.6140441894531,294.1499938964844,294.5418701171875,293.0025939941406,295.84490966796875,294.6325378417969,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954667184501,5.334029218317937e-09,0.0009954613633453,-0.0130267040804028,0.0,0.0,0.0,-0.0074571212753653,60.0,13.800603866577148,-0.0,-6.756365422688759e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.344990394311026e-05,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.840752318268642e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,7.268350600497797e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.840739221544936e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,0.000466799858259,284.6141662597656,294.1499938964844,294.53192138671875,292.9930419921875,295.83331298828125,294.62274169921875,285.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957636939361,5.368751221368484e-09,0.0009957583388313,-0.0131176700815558,0.0,0.0,0.0,-0.0074743344448506,60.0,13.77450180053711,-0.0,-6.760397042171462e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,9.347831655759364e-05,299.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.843744192039594e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.270560308825225e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,9.843731095315889e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0004669417976401,284.61431884765625,294.1499938964844,294.5219421386719,292.9834289550781,295.8217468261719,294.6128845214844,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960660245269,5.4041047192754385e-09,0.0009960606694221,-0.0132102882489562,0.0,0.0,0.0,-0.007491860538721,60.0,13.748621940612791,-0.0,-6.76450326864142e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,9.350664186058566e-05,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,9.846727334661408e-05,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,7.2727634687908e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.846714237937704e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,0.0004670833004638,284.6145324707031,294.1499938964844,294.5119323730469,292.97381591796875,295.8101806640625,294.6029052734375,285.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963674237951,5.439349415325978e-09,0.000996361952275,-0.0133026223629713,0.0,0.0,0.0,-0.0075093330815434,60.0,13.722893714904783,-0.0,-6.768598126427605e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,9.35343050514348e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,9.849639900494368e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,7.274914969457313e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.84962680377066e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637268066406,0.0,0.0,0.0004672214854508,284.61474609375,294.1499938964844,294.5018920898437,292.9641418457031,295.7986145019531,294.5928649902344,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996661838144,5.473766773178568e-09,0.0009966563666239,-0.0133927874267101,0.0,0.0,0.0,-0.0075263953767716,60.0,13.697230339050291,-0.0,-6.7725977714872e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,9.356073860544711e-05,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.852422954281792e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,7.27697042748332e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,9.852410585153848e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,0.0004673535295296,284.6150207519531,294.1499938964844,294.4918518066406,292.9544677734375,295.7870788574219,294.582763671875,285.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969430975615,5.506653355524804e-09,0.0009969375096261,-0.0134789431467652,0.0,0.0,0.0,-0.0075426986441016,60.0,13.671554565429688,-0.0,-6.776420491405588e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.35854041017592e-05,299.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,9.855020471150056e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,7.27888909750618e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.855008102022111e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0004674767551477,284.61529541015625,294.1499938964844,294.48175048828125,292.9447631835937,295.7755432128906,294.5726013183594,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972054976969,5.537341696282283e-09,0.0009972000261768,-0.0135593386366963,0.0,0.0,0.0,-0.0075579122640192,60.0,13.64578914642334,-0.0,-6.779988837024575e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,9.360779949929564e-05,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.857378609012812e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,7.280630961759016e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.857366239884868e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.000467588630272,284.6156311035156,294.1499938964844,294.4716186523437,292.9349975585937,295.7640075683594,294.5623779296875,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974437998607,5.565199856505387e-09,0.0009974382119253,-0.0136323207989335,0.0,0.0,0.0,-0.0075717228464782,60.0,13.619872093200684,-0.0,-6.783228911899641e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.36274664127268e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.859449346549808e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,7.282160368049517e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,9.859436977421864e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004676868848036,284.615966796875,294.1499938964844,294.4614562988281,292.9252319335937,295.75250244140625,294.5520935058594,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976528817787,5.58965540520262e-09,0.0009976472938433,-0.0136963883414864,0.0,0.0,0.0,-0.0075838468037545,60.0,13.59372615814209,-0.0,-6.786073925013626e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,9.3643982836511e-05,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,9.86118902801536e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,7.28344457456842e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,9.861176658887416e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.000467769394163,284.6163635253906,294.1499938964844,294.4512634277344,292.9154052734375,295.7409973144531,294.5417785644531,285.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978285524994,5.610193642979766e-09,0.0009978229645639,-0.0137501927092671,0.0,0.0,0.0,-0.0075940284878015,60.0,13.56729793548584,-0.0,-6.788463480233986e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,9.365699224872516e-05,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,9.862559090834112e-05,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,7.284456660272554e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,9.862545994110404e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,0.0004678344121202,284.61676025390625,294.1499938964844,294.4410095214844,292.90557861328125,295.7294921875,294.5314636230469,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979668539017,5.626356713861469e-09,0.0009979612659662,-0.013792535290122,0.0,0.0,0.0,-0.0076020411215722,60.0,13.540522575378418,-0.0,-6.790344286855543e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,9.366618905914947e-05,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,9.863526793196796e-05,299.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,7.285171886906028e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,9.863514424068852e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0004678803379647,284.6171875,294.1499938964844,294.4307556152344,292.89569091796875,295.718017578125,294.5211181640625,285.1759338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980645263567,5.637770694733035e-09,0.0009980588220059,-0.0138224372640252,0.0,0.0,0.0,-0.0076076998375356,60.0,13.513357162475586,-0.0,-6.791673001771414e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.367132588522507e-05,299.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,9.864067396847533e-05,299.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,7.285570609383285e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640625,0.0,0.0,9.864055027719588e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.0004679059784393,284.61767578125,294.1499938964844,294.4204406738281,292.8857727050781,295.70654296875,294.5107421875,285.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981187758967,5.644118505898632e-09,0.0009981131879612,-0.0138390660285949,0.0,0.0,0.0,-0.0076108467765152,60.0,13.485754013061523,-0.0,-6.792411255673869e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,9.36721990001388e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,9.864159801509231e-05,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,7.285639003384858e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.864147432381289e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,0.0004679104022216,284.6181640625,294.1499938964844,294.4100952148437,292.8758239746094,295.695068359375,294.5003967285156,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981278562918,5.645168332790718e-09,0.000998122151941,-0.0138418171554803,0.0,0.0,0.0,-0.0076113673858344,60.0,13.45767879486084,-0.0,-6.79253346902442e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66424560546875,0.0,0.0,9.366869198856877e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.863790182862432e-05,299.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,7.285366154974326e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.863777813734488e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635437011719,0.0,0.0,0.0004678928817156,284.6186828613281,294.1499938964844,294.39971923828125,292.8658447265625,295.6836242675781,294.4900207519531,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980900213122,5.640752753777177e-09,0.0009980844333767,-0.0138302482664585,0.0,0.0,0.0,-0.0076091787777841,60.0,13.42910099029541,-0.0,-6.792019746626465e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,9.36607175390236e-05,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,9.862950537353754e-05,299.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628112792969,0.0,0.0,7.284745515789837e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.664306640625,0.0,0.0,9.86293816822581e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,0.0004678530676756,284.6192626953125,294.1499938964844,294.3893127441406,292.8558044433594,295.6721496582031,294.47967529296875,285.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980048052966,5.630775401499477e-09,0.0009979991009458,-0.0138041106984019,0.0,0.0,0.0,-0.0076042325235903,60.0,13.40000057220459,-0.0,-6.790858719796233e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.364826109958813e-05,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,9.861637954600155e-05,299.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,7.283776358235627e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.861625585472213e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,0.0004677908145822,284.6198425292969,294.1499938964844,294.3788452148437,292.84576416015625,295.6607360839844,294.4693603515625,285.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.6152038574452945e-09,0.000997866038233,-0.0137633178383111,0.0,0.0,0.0,-0.0075965132564306,60.0,13.370363235473633,-0.0,-6.789046125277309e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
