time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049740,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,9.363132267026232e-05,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.663818359375,0.0,0.0,9.85985461738892e-05,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.28245940990746e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.859842975856736e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,0.0004677062388509,284.6204528808594,294.1499938964844,294.36834716796875,292.8356628417969,295.6492919921875,294.45904541015625,285.2079467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976908331736,5.594063434699592e-09,0.0009976852452382,-0.0137079348787665,0.0,0.0,0.0,-0.0075860330834984,60.0,13.340177536010742,-0.0,-6.786586226326109e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,9.360998228657992e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,9.857607074081898e-05,299.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,7.280799036379904e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.857595432549716e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,0.0004675996606238,284.62109375,294.1499938964844,294.3578186035156,292.82550048828125,295.63787841796875,294.4487609863281,285.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974631248041,5.567427852071205e-09,0.0009974575368687,-0.0136381573975086,0.0,0.0,0.0,-0.0075728287920355,60.0,13.309444427490234,-0.0,-6.783487549455458e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,9.35843272600323e-05,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.85490478342399e-05,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6635131835937,0.0,0.0,7.278803241206333e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.854893141891809e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643371582031,0.0,0.0,0.0004674714873544,284.62176513671875,294.1499938964844,294.34722900390625,292.8153381347656,295.6264953613281,294.4385070800781,285.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971893159672,5.5354179018252125e-09,0.0009971838444471,-0.013554299250245,0.0,0.0,0.0,-0.0075569604523479,60.0,13.278162956237791,-0.0,-6.779765016062812e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.35544740059413e-05,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,9.851761569734664e-05,299.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,7.276481483131647e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,9.85174992820248e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,0.0004673224175348,284.6224670410156,294.1499938964844,294.33660888671875,292.8051147460937,295.6150817871094,294.42828369140625,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996870920062,5.498184130203754e-09,0.0009968654485419,-0.0134567553177475,0.0,0.0,0.0,-0.0075385021045804,60.0,13.246344566345217,-0.0,-6.775435679173826e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,9.352058259537444e-05,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.848191984929144e-05,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,7.273844676092267e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654357910156,0.0,0.0,9.848180343396962e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,0.0004671530914492,284.6231994628906,294.1499938964844,294.3259582519531,292.7948608398437,295.60369873046875,294.4180908203125,285.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965094504877,5.455906837426028e-09,0.0009965039789676,-0.013345998711884,0.0,0.0,0.0,-0.0075175436213612,60.0,13.213996887207031,-0.0,-6.770521565613309e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.348279127152637e-05,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649475097656,0.0,0.0,9.844212036114186e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,7.270905916811898e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66571044921875,0.0,0.0,9.844201122177763e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,0.0004669643531087,284.6239624023437,294.1499938964844,294.31524658203125,292.7845458984375,295.5923156738281,294.4079284667969,285.23419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408782310922788e-09,0.0009961010655388,-0.0132225425913929,0.0,0.0,0.0,-0.0074941818602383,60.0,13.181137084960938,-0.0,-6.765046833834276e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,9.344128193333744e-05,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,9.839840640779585e-05,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,7.267676846822724e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.839828999247402e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,0.0004667569883167,284.6247253417969,294.1499938964844,294.3044738769531,292.7742004394531,295.5809631347656,294.3978271484375,285.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099566380959,5.357018828533455e-09,0.0009956584544852,-0.0130869327113032,0.0,0.0,0.0,-0.0074685206636786,60.0,13.147777557373049,-0.0,-6.75903493174701e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.33962146518752e-05,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.835094533627851e-05,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,7.26417129044421e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,9.835083619691432e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0004665318701881,284.62554931640625,294.1499938964844,294.2936706542969,292.7637939453125,295.5696105957031,294.38775634765625,285.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951832471415,5.300826444454287e-09,0.0009951778920367,-0.0129397185519337,0.0,0.0,0.0,-0.007440663408488,60.0,13.113938331604004,-0.0,-6.752511438889996e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.334775677416474e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,9.829991904553026e-05,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.260402344400063e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.829980263020845e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,0.0004662898427341,284.6263732910156,294.1499938964844,294.2828369140625,292.7533569335937,295.5582580566406,294.37774658203125,285.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946665959432,5.240409883811026e-09,0.0009946613572537,-0.0127814374864101,0.0,0.0,0.0,-0.0074107125401496,60.0,13.079638481140137,-0.0,-6.745501934801723e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670227050781,0.0,0.0,9.329606109531596e-05,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.666259765625,0.0,0.0,9.824548033066094e-05,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,7.256381650222465e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.824537119129673e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0004660316335503,284.6272277832031,294.1499938964844,294.2719421386719,292.7428894042969,295.54693603515625,294.3677673339844,285.25494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941153693944,5.175961881320745e-09,0.0009941102471202,-0.0126125942915678,0.0,0.0,0.0,-0.0073787630535662,60.0,13.044896125793455,-0.0,-6.738028446306998e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.324127313448116e-05,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.818778198678046e-05,299.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,7.252120121847838e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.0,0.0,9.818767284741624e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667785644531,0.0,0.0,0.0004657579702325,284.6281433105469,294.1499938964844,294.260986328125,292.7323608398437,295.5356140136719,294.3578491210937,285.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935313137248,5.107657852221337e-09,0.0009935261914506,-0.0124336471781134,0.0,0.0,0.0,-0.007344901561737,60.0,13.009725570678713,-0.0,-6.730112289687895e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,9.31834802031517e-05,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.812692587729543e-05,299.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,7.247625035233796e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,9.812681673793122e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0004654692893382,284.6290588378906,294.1499938964844,294.25,292.7217712402344,295.5242919921875,294.34796142578125,285.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929151274263,5.035613703796571e-09,0.0009929101215675,-0.012244900688529,0.0,0.0,0.0,-0.0073091862723231,60.0,12.974146842956545,-0.0,-6.721767675799128e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,9.31162794586271e-05,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66748046875,0.0,0.0,9.805615991353989e-05,299.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668395996094,0.0,0.0,7.242397987283766e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,9.805605077417567e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,0.0004651336057577,284.6300048828125,294.1499938964844,294.23809814453125,292.71124267578125,295.51300048828125,294.338134765625,285.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921988239511,4.951843823874924e-09,0.0009921939345076,-0.0120254317298531,0.0,0.0,0.0,-0.007267658598721,60.0,12.9380464553833,-0.0,-6.71207089908421e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,9.303364640800282e-05,299.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.796913946047424e-05,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,7.235971133923158e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66864013671875,0.0,0.0,9.796903032111004e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0004647208552341,284.6309509277344,294.1499938964844,294.2245178222656,292.7008056640625,295.5016784667969,294.32818603515625,285.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913181420415,4.848846657523609e-09,0.000991313252598,-0.0117555884644389,0.0,0.0,0.0,-0.0072165988385677,60.0,12.900940895080566,-0.0,-6.700158650119192e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,9.2936163127888e-05,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,9.786649025045337e-05,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6677551269531,0.0,0.0,7.228388858493418e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.786638111108914e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0004642339190468,284.6319580078125,294.1499938964844,294.2092590332031,292.6905212402344,295.4903564453125,294.3181457519531,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902791352942,4.727354063760458e-09,0.0009902744786813,-0.0114372838288545,0.0,0.0,0.0,-0.007156369742006,60.0,12.862576484680176,-0.0,-6.686121167831517e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66961669921875,0.0,0.0,9.282390237785876e-05,299.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688842773437,0.0,0.0,9.774826321518049e-05,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,7.219656981760636e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,9.774816135177387e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,0.0004636731464415,284.6329650878906,294.1499938964844,294.19244384765625,292.6803283691406,295.47900390625,294.307861328125,285.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890827350318,4.587441093661937e-09,0.0009890780784189,-0.0110707152634859,0.0,0.0,0.0,-0.0070870094932615,60.0,12.822808265686035,-0.0,-6.669972663075896e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,9.26969150896184e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.761454566614702e-05,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66876220703125,0.0,0.0,7.209780596895143e-05,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.76144365267828e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66949462890625,0.0,0.0,0.0004630388575606,284.6340026855469,294.1499938964844,294.174072265625,292.6702880859375,295.4676208496094,294.2973327636719,285.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877294069156,4.429186795107398e-09,0.0009877249831333,-0.0106560876592993,0.0,0.0,0.0,-0.0070085562765598,60.0,12.78158187866211,-0.0,-6.651731609963464e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,9.25562999327667e-05,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,9.746646537678316e-05,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,7.198843377409503e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.746636351337656e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.0004623364657163,284.63507080078125,294.1499938964844,294.1542358398437,292.6603088378906,295.4561767578125,294.2865600585937,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862307924777,4.253951413346613e-09,0.0009862266015261,-0.0101969633251428,0.0,0.0,0.0,-0.0069216848351061,60.0,12.738916397094728,-0.0,-6.631562143866176e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.240540384780616e-05,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67047119140625,0.0,0.0,9.73075584624894e-05,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,7.187106530182064e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,9.73074565990828e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0004615827056113,284.6361694335937,294.1499938964844,294.1330261230469,292.65045166015625,295.4446716308594,294.2755432128906,285.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984622631222,4.065903169703233e-09,0.0009846185566857,-0.0097042610868811,0.0,0.0,0.0,-0.0068284613080322,60.0,12.694947242736816,-0.0,-6.60995169710077e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,9.225110989063978e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,9.714508632896468e-05,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,7.175106293288991e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.714497718960048e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671142578125,0.0,0.0,0.000460812007077,284.6372985839844,294.1499938964844,294.1104431152344,292.64068603515625,295.4330749511719,294.26434326171875,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829782648012,3.8736320817633896e-09,0.0009829744230955,-0.0092004872858524,0.0,0.0,0.0,-0.0067331441678106,60.0,12.650127410888672,-0.0,-6.587892187326362e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,9.210408461512998e-05,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.699026122689248e-05,299.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,7.163670670706779e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,9.699015208752826e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0004600776010192,284.638427734375,294.1499938964844,294.0865478515625,292.6310119628906,295.4214172363281,294.2529296875,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814113145694,3.6904119760095e-09,0.0009814075892791,-0.0087204230949282,0.0,0.0,0.0,-0.006642313208431,60.0,12.604987144470217,-0.0,-6.566906307625686e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729431152344,0.0,0.0,9.197910549119116e-05,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,9.685864642960952e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,7.15394999133423e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.685854456620292e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,0.0004594532947521,284.6395874023437,294.1499938964844,294.0614318847656,292.6214294433594,295.40966796875,294.24127197265625,285.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800790576264,3.534656345394182e-09,0.0009800755651667,-0.008312314748764,0.0,0.0,0.0,-0.0065650972537696,60.0,12.560935974121094,-0.0,-6.549091580154709e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,9.1892019554507e-05,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.676694025984034e-05,299.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,7.147176802391186e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,9.676683839643374e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,0.0004590183089021,284.6407470703125,294.1499938964844,294.03515625,292.6119384765625,295.3977966308594,294.2292785644531,285.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791505290195,3.4261200543284076e-09,0.0009791470365598,-0.008027927018702,0.0,0.0,0.0,-0.0065112896263599,60.0,12.519065856933594,-0.0,-6.536692609415695e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,9.185872477246448e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,9.673187014413998e-05,299.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,7.144586561480537e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.673176828073338e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,0.0004588519514072,284.6419677734375,294.1499938964844,294.0077819824219,292.6025085449219,295.38580322265625,294.2166748046875,285.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787949966266,3.384594160493748e-09,0.0009787916205823,-0.0079191206023097,0.0,0.0,0.0,-0.0064907018095254,60.0,12.481460571289062,-0.0,-6.531951157739968e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748962402344,0.0,0.0,9.188929834635928e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.676406625658274e-05,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.673583984375,0.0,0.0,7.146964344428852e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,9.676396439317614e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,0.0004590047174133,284.6431884765625,294.1499938964844,293.9793395996094,292.5931396484375,295.3736572265625,294.203125,285.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791200282052,3.4226528278225032e-09,0.0009791166521608,-0.0080188428983092,0.0,0.0,0.0,-0.0065095666795969,60.0,12.449362754821776,-0.0,-6.536296837111878e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.198884799843654e-05,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,9.686889825388788e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742858886719,0.0,0.0,7.154707418521866e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,9.686880366643892e-05,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0004595020145643,284.6444396972656,294.1499938964844,293.94989013671875,292.5838623046875,295.36138916015625,294.188232421875,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801801061257,3.5466518610860476e-09,0.0009801764972507,-0.0083437468856573,0.0,0.0,0.0,-0.0065710362978279,60.0,12.423951148986816,-0.0,-6.550462927634726e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,9.215342288371176e-05,299.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67559814453125,0.0,0.0,9.704220428830011e-05,299.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,7.167507283156738e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.704210242489351e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,0.0004603240813594,284.6457214355469,294.1499938964844,293.9195251464844,292.5746154785156,295.34893798828125,294.1714172363281,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819329716265,3.75166209209965e-09,0.0009819292463362,-0.0088809104636311,0.0,0.0,0.0,-0.0066726673394441,60.0,12.40615463256836,-0.0,-6.573917943342168e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.236829646397382e-05,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.67633056640625,0.0,0.0,9.7268472018186e-05,299.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,7.184219430200756e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.726837743073702e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0004613974306266,284.64703369140625,294.1499938964844,293.8882751464844,292.5654296875,295.3362731933594,294.15234375,285.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842220460996,4.019341304228874e-09,0.0009842179715633,-0.0095822662115097,0.0,0.0,0.0,-0.0068053663708269,60.0,12.395203590393066,-0.0,-6.604606284099648e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777648925781,0.0,0.0,9.26123175304383e-05,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.752543701324612e-05,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,7.203199493233114e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.677734375,0.0,0.0,9.752534242579712e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0004626163572538,284.6483764648437,294.1499938964844,293.8562316894531,292.5563049316406,295.3234558105469,294.1306457519531,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868217166513,4.3233390201180555e-09,0.0009868174092844,-0.0103787649422883,0.0,0.0,0.0,-0.006956071127206,60.0,12.390048027038574,-0.0,-6.639545091502441e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,9.285879787057638e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,9.77849995251745e-05,299.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,7.222370186354965e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784973144531,0.0,0.0,9.77848976617679e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0004638475948013,284.6497497558594,294.1499938964844,293.82342529296875,292.5472106933594,295.3103942871094,294.1062316894531,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989447813481,4.630404504268881e-09,0.0009894432732835,-0.0111832804977893,0.0,0.0,0.0,-0.0071082967333495,60.0,12.388222694396973,-0.0,-6.674929409200558e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.308898006565867e-05,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.80273835011758e-05,299.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,7.240272680064663e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,9.80272889137268e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,0.0004649973998311,284.651123046875,294.1499938964844,293.7899169921875,292.53814697265625,295.2971496582031,294.0791320800781,285.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919004514813,4.917155127515116e-09,0.0009918954456225,-0.0119345532730221,0.0,0.0,0.0,-0.0072504528798162,60.0,12.388312339782717,-0.0,-6.708057753712637e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801452636719,0.0,0.0,9.328289161203428e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,9.823158325161784e-05,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67889404296875,0.0,0.0,7.255354285007343e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,9.823148138821124e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,0.0004659660335164,284.6525573730469,294.1499938964844,293.7557678222656,292.5291442871094,295.2836608886719,294.0497741699219,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939665906131,5.158718785480687e-09,0.0009939613519236,-0.0125674214214086,0.0,0.0,0.0,-0.0073702079243958,60.0,12.387224197387695,-0.0,-6.736029689591305e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.346976003143936e-05,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803283691406,0.0,0.0,9.842836152529344e-05,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67974853515625,0.0,0.0,7.269888737937436e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.842826693784446e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,0.0004668994806706,284.65399169921875,294.1499938964844,293.7210388183594,292.5201416015625,295.2699890136719,294.018310546875,285.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959572926163,5.39150946110567e-09,0.0009959519375115,-0.0131772924214601,0.0,0.0,0.0,-0.0074856118299067,60.0,12.384224891662598,-0.0,-6.76304026114849e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6818542480469,0.0,0.0,9.337176743429154e-05,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,9.832517389440908e-05,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806030273437,0.0,0.0,7.262267172336578e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,9.83250793069601e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812744140625,0.0,0.0,0.00046641001245,284.65545654296875,294.1499938964844,293.685791015625,292.5111999511719,295.256103515625,293.98614501953125,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949160739779,5.2693920338242606e-09,0.0009949107188731,-0.0128573644906282,0.0,0.0,0.0,-0.0074250884354114,60.0,12.372804641723633,-0.0,-6.74886422302734e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827392578125,0.0,0.0,9.3156450020615e-05,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.809843322727828e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,7.245520100696012e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,9.809833863982932e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,0.0004653344803955,284.6569519042969,294.1499938964844,293.65008544921875,292.50225830078125,295.2420654296875,293.95513916015625,285.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.0010831031954694e-09,0.0009926158236339,-0.0121544329449534,0.0,0.0,0.0,-0.0072920732200145,60.0,12.342849731445312,-0.0,-6.717769451825006e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.290903835790232e-05,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,9.78378957370296e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,7.22627664799802e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,9.783780114958064e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,0.000464098615339,284.658447265625,294.1499938964844,293.614013671875,292.49334716796875,295.2278747558594,293.92547607421875,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098998460453,4.692792376914667e-09,0.0009899799479171,-0.0113467331975698,0.0,0.0,0.0,-0.0071392417885363,60.0,12.302289009094238,-0.0,-6.682130049284751e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.261938976123928e-05,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838684082031,0.0,0.0,9.75328730419278e-05,299.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,7.203748100437224e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,9.753277845447884e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839904785156,0.0,0.0,0.0004626517475116,284.65997314453125,294.1499938964844,293.5775756835937,292.4844665527344,295.2135009765625,293.89764404296875,285.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868982015177,4.331871306106905e-09,0.0009868938941508,-0.0104011166840791,0.0,0.0,0.0,-0.0069603179581463,60.0,12.25371551513672,-0.0,-6.640526351020526e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,9.231676813215016e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,9.72141933743842e-05,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,7.18021037755534e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.721410606289282e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,0.0004611400945577,284.6614990234375,294.1499938964844,293.54083251953125,292.4756164550781,295.1990051269531,293.8717956542969,285.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836732642725,3.954791605309538e-09,0.0009836693061515,-0.0094131361693143,0.0,0.0,0.0,-0.0067733828909695,60.0,12.20004940032959,-0.0,-6.597199586622082e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864318847656,0.0,0.0,9.204616071656346e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,9.69292304944247e-05,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,7.159163214964792e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.692914318293332e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,0.0004597883671522,284.6630859375,294.1499938964844,293.50390625,292.4667663574219,295.184326171875,293.84783935546875,285.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807891910895,3.6176059925452364e-09,0.0009807855822145,-0.008529657498002,0.0,0.0,0.0,-0.0066062230616807,60.0,12.144643783569336,-0.0,-6.558575904591636e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
