time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052080,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,9.185912495013326e-05,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6867370605469,0.0,0.0,9.673227759776636e-05,299.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861877441406,0.0,0.0,7.144615665310994e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,9.67321830103174e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004588541050907,284.6646423339844,294.1499938964844,293.466796875,292.4579467773437,295.1695251464844,293.8250732421875,285.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787953458726,3.384540647743961e-09,0.0009787919698283,-0.0079189799726009,0.0,0.0,0.0,-0.0064906794577836,60.0,12.092297554016112,-0.0,-6.531945473398082e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.179338667308912e-05,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.666305413702504e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.139502849895507e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883239746094,0.0,0.0,9.666295954957604e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0004585257556755,284.666259765625,294.1499938964844,293.4295959472656,292.4491577148437,295.154541015625,293.8028564453125,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780937107279,3.302607298749649e-09,0.0009780904510989,-0.0077042956836521,0.0,0.0,0.0,-0.0064500565640628,60.0,12.046863555908203,-0.0,-6.52259615208095e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,9.18702717171982e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.674400644144043e-05,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,7.145482959458604e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893310546875,0.0,0.0,9.674391912994906e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0004589097807183,284.6678771972656,294.1499938964844,293.3923645019531,292.4403991699219,295.13934326171875,293.7794494628906,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789117611944,3.3983598157760753e-09,0.0009789083851501,-0.0079551907256245,0.0,0.0,0.0,-0.0064975209534168,60.0,12.013047218322754,-0.0,-6.53352287827147e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,9.207712719216944e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.696184133645148e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,7.161571556935087e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.696174674900249e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,0.0004599430831149,284.66949462890625,294.1499938964844,293.3551330566406,292.4316711425781,295.1239624023437,293.75372314453125,285.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098111492116,3.6560554583786598e-09,0.000981111312285,-0.0086304051801562,0.0,0.0,0.0,-0.0066252686083316,60.0,11.99282932281494,-0.0,-6.562974874668728e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914367675781,0.0,0.0,9.235721518052742e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.72567795543e-05,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,7.183355774031952e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,9.725669224280864e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,0.0004613421915564,284.6711730957031,294.1499938964844,293.3179931640625,292.4229736328125,295.1083068847656,293.7244873046875,285.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840987622737,4.004985232342051e-09,0.0009840948041528,-0.0095446528866887,0.0,0.0,0.0,-0.0067982473410665,60.0,11.98425006866455,-0.0,-6.602958535495419e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,9.26496577449143e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,9.756474173627794e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,7.206101872725412e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,9.756465442478655e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.0004628030292224,284.6728820800781,294.1499938964844,293.2809753417969,292.414306640625,295.0924377441406,293.6913452148437,285.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872148511931,4.369319572816721e-09,0.0009872105438262,-0.0104992361739277,0.0,0.0,0.0,-0.0069788647815585,60.0,11.984807968139648,-0.0,-6.644837924341118e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.289544686907902e-05,299.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929626464844,0.0,0.0,9.782356937648728e-05,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,7.225218723760918e-05,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,9.78234747890383e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,0.0004640307743102,284.6745910644531,294.1499938964844,293.244140625,292.4056701660156,295.07635498046875,293.6549377441406,285.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898338466882,4.675520859365179e-09,0.0009898291900753,-0.0113014848902821,0.0,0.0,0.0,-0.0071306638419628,60.0,11.987520217895508,-0.0,-6.680136266368208e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,9.310367750003934e-05,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,9.804284491110592e-05,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69354248046875,0.0,0.0,7.241414277814329e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69464111328125,0.0,0.0,9.804275032365696e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,0.0004650709452107,284.67633056640625,294.1499938964844,293.20758056640625,292.3970642089844,295.0600280761719,293.61572265625,285.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920524898916,4.934928465871735e-09,0.0009920476004481,-0.0119811175391078,0.0,0.0,0.0,-0.0072592641226947,60.0,11.988724708557127,-0.0,-6.710114064389927e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.333500202046709e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6951904296875,0.0,0.0,9.82864439720288e-05,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946716308594,0.0,0.0,7.259406265802681e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957702636719,0.0,0.0,9.828635666053742e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0004662264836952,284.6781005859375,294.1499938964844,293.1713256835937,292.3885192871094,295.0434875488281,293.5744934082031,285.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945166530087,5.223114829533415e-09,0.0009945114143192,-0.0127361305058002,0.0,0.0,0.0,-0.0074021285399794,60.0,11.988834381103516,-0.0,-6.743496072658672e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,9.364634024677798e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69635009765625,0.0,0.0,9.861429134616628e-05,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.283621380338445e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969299316406,0.0,0.0,9.861420403467493e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,0.0004677816759794,284.679931640625,294.1499938964844,293.1354675292969,292.3800354003906,295.0267028808594,293.53033447265625,285.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978349553421,5.610986786308558e-09,0.0009978293674066,-0.0137522704899311,0.0,0.0,0.0,-0.0075944196432828,60.0,11.993535995483398,-0.0,-6.788555850789636e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.336042421637104e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.831320494413376e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697021484375,0.0,0.0,7.261383143486455e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.83131176326424e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,0.0004663534637074,284.6817321777344,294.1499938964844,293.1000061035156,292.3716125488281,295.0097961425781,293.4877014160156,285.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947912767529,5.254725987668962e-09,0.0009947860380634,-0.0128189418464899,0.0,0.0,0.0,-0.0074178213253617,60.0,11.981916427612305,-0.0,-6.747162473175194e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,9.316199430031702e-05,299.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,9.810425399336964e-05,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982116699219,0.0,0.0,7.245949382195249e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69927978515625,0.0,0.0,9.810416668187828e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,0.0004653623036574,284.6835632324219,294.1499938964844,293.0650634765625,292.3632507324219,294.99273681640625,293.4484558105469,285.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926751954481,5.007465553319434e-09,0.0009926701895892,-0.0121711557731032,0.0,0.0,0.0,-0.0072952355258166,60.0,11.94876194000244,-0.0,-6.718508416270197e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,9.299009252572432e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.792322816792876e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,7.232579082483426e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,9.79231408564374e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70001220703125,0.0,0.0,0.0004645036242436,284.6854248046875,294.1499938964844,293.0306701660156,292.3549499511719,294.9755554199219,293.41131591796875,285.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908432839438,4.7932573465914174e-09,0.0009908385109156,-0.0116099473088979,0.0,0.0,0.0,-0.0071890433318912,60.0,11.91115379333496,-0.0,-6.69373392270245e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,9.278797369915992e-05,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011413574219,0.0,0.0,9.771038457984103e-05,299.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,7.216858648462221e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,9.771029726834968e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,0.0004634939541574,284.6872863769531,294.1499938964844,292.9968566894531,292.34674072265625,294.9582824707031,293.3765869140625,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886894840747,4.541393927581794e-09,0.0009886849438771,-0.0109500717371702,0.0,0.0,0.0,-0.0070641851052641,60.0,11.870518684387209,-0.0,-6.664662777211562e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,9.255356417270376e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,9.746353316586465e-05,299.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,7.1986265538726e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.746345313033088e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,0.0004623230488505,284.6891784667969,294.1499938964844,292.9637451171875,292.338623046875,294.9408874511719,293.3441467285156,285.4689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861916769295,4.2493075724792115e-09,0.000986187485978,-0.0101847955957055,0.0,0.0,0.0,-0.0069193858653306,60.0,11.826944351196287,-0.0,-6.631027815728886e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.231733565684408e-05,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.721477545099332e-05,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,7.180253305705264e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,9.721468813950196e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,0.0004611430631484,284.6910705566406,294.1499938964844,292.9313659667969,292.33062744140625,294.9234313964844,293.3142395019531,285.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983674195595,3.954957694674022e-09,0.0009836702374741,-0.0094135710969567,0.0,0.0,0.0,-0.0067734629847109,60.0,11.780774116516112,-0.0,-6.597218060733212e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054748535156,0.0,0.0,9.212447912432252e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.701168892206624e-05,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,7.165253191487864e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.701160888653249e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,0.0004601797263603,284.6929931640625,294.1499938964844,292.8997497558594,292.3226928710937,294.9058837890625,293.28631591796875,285.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816187666729,3.714651475306141e-09,0.0009816150413826,-0.0087839346379041,0.0,0.0,0.0,-0.0066543305292725,60.0,11.735133171081545,-0.0,-6.569680266466095e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,9.200173371937126e-05,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,9.688243153505029e-05,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.155706407502294e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70672607421875,0.0,0.0,9.688235149951652e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0004595665959641,284.6949157714844,294.1499938964844,292.8690185546875,292.3149108886719,294.8882141113281,293.2600402832031,285.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803100256249,3.5616889437761756e-09,0.0009803064167499,-0.0083831455558538,0.0,0.0,0.0,-0.0065784975886344,60.0,11.692571640014648,-0.0,-6.55218173051253e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70806884765625,0.0,0.0,9.196790779242292e-05,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074890136719,0.0,0.0,9.684680844657124e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,7.153074693633243e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,9.684672841103747e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,0.0004593976191245,284.6968688964844,294.1499938964844,292.83917236328125,292.3072509765625,294.8704833984375,293.2342529296875,285.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799489052966,3.519511126981456e-09,0.0009799452964216,-0.0082726320251822,0.0,0.0,0.0,-0.0065575861372053,60.0,11.657228469848633,-0.0,-6.547360698050397e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,9.201533976010978e-05,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70880126953125,0.0,0.0,9.68967578955926e-05,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,7.156764331739396e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093505859375,0.0,0.0,9.689667058410124e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,0.000459634582512,284.6988525390625,294.1499938964844,292.810302734375,292.2997131347656,294.85260009765625,293.2080993652344,285.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804534493014,3.578578988694403e-09,0.0009804499568417,-0.0084274010732769,0.0,0.0,0.0,-0.0065868659876286,60.0,11.629412651062012,-0.0,-6.554112985668328e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,9.21290775295347e-05,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,9.701652743387967e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70965576171875,0.0,0.0,7.16561044100672e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,9.701644739834592e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7102355957031,0.0,0.0,0.0004602027183864,284.7008361816406,294.1499938964844,292.7824401855469,292.2923278808594,294.83465576171875,293.18084716796875,285.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981664750725,3.720255437045239e-09,0.0009816610254347,-0.0087986197322607,0.0,0.0,0.0,-0.0066570988856256,60.0,11.609039306640623,-0.0,-6.570322597099222e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.229607530869544e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71148681640625,0.0,0.0,9.719238005345689e-05,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,7.178598752943799e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120056152344,0.0,0.0,9.719230001792312e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115783691406,0.0,0.0,0.0004610369214788,284.7028503417969,294.1499938964844,292.75567626953125,292.2851257324219,294.81658935546875,293.1520080566406,285.5008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834436932578,3.9282928021577845e-09,0.0009834397351369,-0.0093437088653445,0.0,0.0,0.0,-0.006760231219232,60.0,11.596128463745115,-0.0,-6.5941598847985e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,9.249147842638196e-05,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7128601074219,0.0,0.0,9.73981514107436e-05,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,7.193796773208305e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71337890625,0.0,0.0,9.739807137520984e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,0.0004620130057446,284.70489501953125,294.1499938964844,292.7300720214844,292.2780456542969,294.7984313964844,293.1214599609375,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855253156274,4.171718970269467e-09,0.0009855211246758,-0.0099815111607313,0.0,0.0,0.0,-0.0068809078074991,60.0,11.588667869567873,-0.0,-6.622107662224154e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,9.269949077861384e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142333984375,0.0,0.0,9.76171941147186e-05,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,7.209975592559204e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,9.761711407918484e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7143249511719,0.0,0.0,0.0004630520415958,284.7069396972656,294.1499938964844,292.7056579589844,292.27117919921875,294.7801513671875,293.0889892578125,285.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987741514109,4.4308534619119655e-09,0.0009877369739115,-0.0106604574248194,0.0,0.0,0.0,-0.0070093716494739,60.0,11.585824966430664,-0.0,-6.651923456502118e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,9.29044108488597e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156677246094,0.0,0.0,9.783299174159764e-05,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,7.225914305308834e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,9.78329117060639e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,0.0004640757106244,284.7090148925781,294.1499938964844,292.6824951171875,292.2644958496094,294.7618103027344,293.0552062988281,285.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899247670546,4.6861456937108414e-09,0.0009899201104417,-0.0113293211907148,0.0,0.0,0.0,-0.0071359314024448,60.0,11.585007667541504,-0.0,-6.68136266313013e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,9.309669258072972e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,9.803546709008516e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,7.240868580993265e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176208496094,0.0,0.0,9.80353870545514e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0004650361661333,284.71112060546875,294.1499938964844,292.6606750488281,292.2580261230469,294.74334716796875,293.02020263671875,285.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919734438881,4.925676755362929e-09,0.0009919685544446,-0.0119568780064582,0.0,0.0,0.0,-0.0072546782903373,60.0,11.585155487060549,-0.0,-6.709043987029872e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,9.327086445409805e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,9.821887942962348e-05,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,7.254415686475113e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7190856933594,0.0,0.0,9.821879939408972e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,0.0004659062251448,284.7132568359375,294.1499938964844,292.6402587890625,292.2517395019531,294.7248840332031,292.98486328125,285.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938293369486,5.142660519652509e-09,0.0009938240982592,-0.0125253517180681,0.0,0.0,0.0,-0.0073622474446892,60.0,11.584970474243164,-0.0,-6.734168067623615e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.342277917312458e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.837885590968654e-05,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,7.266231114044785e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,9.837877587415278e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201232910156,0.0,0.0,0.0004666650784201,284.7154235839844,294.1499938964844,292.6212463378906,292.2456970214844,294.7063293457031,292.9494934082031,285.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995447859168,5.331905583716434e-09,0.0009954425040632,-0.0130211422219872,0.0,0.0,0.0,-0.0074560651555657,60.0,11.583720207214355,-0.0,-6.756119574902186e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,9.355250222142786e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,9.851545473793522e-05,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210693359375,0.0,0.0,7.276320684468374e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.851537470240146e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216186523437,0.0,0.0,0.0004673130752053,284.71759033203125,294.1499938964844,292.603759765625,292.2398986816406,294.6877746582031,292.9145812988281,285.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968299418687,5.493500321307465e-09,0.0009968244703486,-0.0134444860741496,0.0,0.0,0.0,-0.0075361751951277,60.0,11.581193923950195,-0.0,-6.774891403438232e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235717773437,0.0,0.0,9.366105223307386e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.862976003205404e-05,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225646972656,0.0,0.0,7.284763705683872e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.0,0.0,9.86296872724779e-05,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,0.0004678552795667,284.71978759765625,294.1499938964844,292.5878295898437,292.2343139648437,294.6692199707031,292.880615234375,285.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979865280911,5.628717048011822e-09,0.0009979808237403,-0.0137987192720174,0.0,0.0,0.0,-0.0076032085344195,60.0,11.577007293701172,-0.0,-6.790619266894282e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,9.374832006869838e-05,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245483398437,0.0,0.0,9.872165537672116e-05,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,7.291550718946382e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,9.872157534118742e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7246398925781,0.0,0.0,0.0004682911967393,284.72198486328125,294.1499938964844,292.5735168457031,292.22900390625,294.6506652832031,292.8478698730469,285.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989162208512,5.737413655282353e-09,0.0009989105165004,-0.0140834739431738,0.0,0.0,0.0,-0.007657095324248,60.0,11.571219444274902,-0.0,-6.803275454103641e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.381490235682576e-05,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.879177378024906e-05,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,7.296729745576158e-05,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.87916937447153e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261962890625,0.0,0.0,0.0004686238244175,284.7242126464844,294.1499938964844,292.5608825683594,292.2239685058594,294.63214111328125,292.81689453125,285.5455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996255394071,5.820346427043432e-09,0.000999619718641,-0.014300731010735,0.0,0.0,0.0,-0.0076982090249657,60.0,11.56356716156006,-0.0,-6.812939545852714e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,9.386312740389258e-05,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,9.884255268843845e-05,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,7.300479774130508e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281799316406,0.0,0.0,9.88424799288623e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7277526855469,0.0,0.0,0.0004688647168222,284.7264709472656,294.1499938964844,292.54998779296875,292.2191772460937,294.6136779785156,292.7875061035156,285.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001392802223,5.880400610891456e-09,0.0010001334594562,-0.0144580528140068,0.0,0.0,0.0,-0.0077279810793697,60.0,11.554560661315918,-0.0,-6.81994194451363e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72979736328125,0.0,0.0,9.390080958837645e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,9.88822284853086e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,7.303410529857501e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,9.888215572573245e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0004690529312938,284.7287292480469,294.1499938964844,292.54022216796875,292.2146911621094,294.59527587890625,292.76025390625,285.5543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005405638366,5.927319524090535e-09,0.0010005346266552,-0.0145809641107916,0.0,0.0,0.0,-0.0077512408606708,60.0,11.544163703918455,-0.0,-6.82541525520719e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,9.39385427045636e-05,299.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,9.892196976579726e-05,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,7.306345651159063e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.892189700622112e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.0004692414659075,284.73101806640625,294.1499938964844,292.53082275390625,292.21044921875,294.5769348144531,292.7344665527344,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974311712009239e-09,0.0010009364923462,-0.0147040663287043,0.0,0.0,0.0,-0.0077745369635522,60.0,11.533305168151855,-0.0,-6.830899934584522e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,9.397621033713222e-05,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,9.89616382867098e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,7.309275679290295e-05,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.896155825117604e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,0.0004694296221714,284.7333374023437,294.1499938964844,292.5218811035156,292.2064514160156,294.5586853027344,292.7103881835937,285.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021215082085973e-09,0.0010013375431299,-0.0148269347846508,0.0,0.0,0.0,-0.0077977888286113,60.0,11.522387504577637,-0.0,-6.83637537690629e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,9.401387069374324e-05,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,9.900129225570709e-05,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.312204252230003e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,9.900121222017332e-05,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0004696177202276,284.73565673828125,294.1499938964844,292.5133056640625,292.2027282714844,294.5404968261719,292.6878662109375,285.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068105129486412e-09,0.0010017384774982,-0.0149497687816619,0.0,0.0,0.0,-0.0078210346400737,60.0,11.511713981628418,-0.0,-6.841852240313528e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,9.405153832631186e-05,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,9.90409607766196e-05,299.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,7.315134280361235e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,9.904088801704348e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,0.0004698059055954,284.7380065917969,294.1499938964844,292.5051574707031,292.1992492675781,294.5223999023437,292.6669006347656,285.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115014272722874e-09,0.0010021396446973,-0.015072651207447,0.0,0.0,0.0,-0.0078442897647619,60.0,11.501378059387209,-0.0,-6.847333366977183e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,9.408925689058378e-05,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.908067295327784e-05,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,7.318067218875512e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.908060019370168e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,0.0004699942946899,284.7403564453125,294.1499938964844,292.4974060058594,292.19598388671875,294.5043640136719,292.64727783203125,285.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161974930307679e-09,0.0010025411611422,-0.0151956686750054,0.0,0.0,0.0,-0.0078675700351595,60.0,11.491429328918455,-0.0,-6.85282230961093e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
