time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054420,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,9.4127026386559e-05,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.912044333759697e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,7.32100525056012e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395935058594,0.0,0.0,9.91203705780208e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391967773437,0.0,0.0,0.0004701829748228,284.74273681640625,294.1499938964844,292.49005126953125,292.1929626464844,294.4864196777344,292.6289367675781,285.58062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029495460912,6.2090066421660595e-09,0.0010029433760792,-0.0153188714757561,0.0,0.0,0.0,-0.007890885695815,60.0,11.48188591003418,-0.0,-6.858321910385713e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,9.416486864211038e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408142089844,0.0,0.0,9.916029375744984e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,7.323947647819296e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.91602209978737e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,0.0004703720042016,284.7451477050781,294.1499938964844,292.48309326171875,292.190185546875,294.4685974121094,292.6117553710937,285.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.472739219665527,-0.0,-6.86383430092974e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.420278365723787e-05,299.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,9.920021693687886e-05,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.326897321036085e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.920014417730272e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,0.0004705614119302,284.74755859375,294.1499938964844,292.4765014648437,292.1876220703125,294.4508361816406,292.59576416015625,285.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037563042715,6.303341404390039e-09,0.0010037500178441,-0.0155659848824143,0.0,0.0,0.0,-0.0079376511275768,60.0,11.464029312133787,-0.0,-6.869360191785745e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,9.424077870789915e-05,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,9.924023470375688e-05,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.329852087423205e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,9.924016194418071e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,0.0004707512271124,284.75,294.1499938964844,292.47027587890625,292.1852722167969,294.43316650390625,292.58074951171875,285.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.455708503723145,-0.0,-6.874899582953732e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.42788610700518e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,9.928033250616863e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,7.33281412976794e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.928025974659248e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,0.0004709414497483,284.75244140625,294.1499938964844,292.4644775390625,292.1831359863281,294.4156188964844,292.5667724609375,285.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045664384961,6.398076290992094e-09,0.0010045600356534,-0.0158141441643238,0.0,0.0,0.0,-0.0079846158623695,60.0,11.44781494140625,-0.0,-6.880453895519167e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.431701619178055e-05,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.932051034411415e-05,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,7.335781992878765e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,9.932044486049564e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0004711320798378,284.7549133300781,294.1499938964844,292.4590148925781,292.1811828613281,294.39813232421875,292.5536804199219,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049663251265,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.440299034118652,-0.0,-6.886020997853849e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.43552513490431e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.936076821759345e-05,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,7.33875494915992e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,9.93607027339749e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0004713230591733,284.75738525390625,294.1499938964844,292.45391845703125,292.1794738769531,294.3807983398437,292.5415344238281,285.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005379948765,6.493198423385138e-09,0.001005373429507,-0.0160633157938718,0.0,0.0,0.0,-0.00803177151829,60.0,11.433195114135742,-0.0,-6.891601600500509e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,9.439354471396656e-05,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.940109885064884e-05,299.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,7.341733726207167e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,9.940102609107272e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75146484375,0.0,0.0,0.000471514329547,284.7598876953125,294.1499938964844,292.4491882324219,292.17791748046875,294.363525390625,292.5301513671875,285.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884722738838e-09,0.0010057812323793,-0.0161882285028696,0.0,0.0,0.0,-0.008055412210524,60.0,11.426456451416016,-0.0,-6.89719357183094e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,9.443189628655092e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,9.944148041540755e-05,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,7.344716141233221e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,9.944140765583144e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0004717059200629,284.76239013671875,294.1499938964844,292.44482421875,292.17657470703125,294.34637451171875,292.5195617675781,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588640300009274e-09,0.0010061896173283,-0.0163133200258016,0.0,0.0,0.0,-0.0080790864303708,60.0,11.420113563537598,-0.0,-6.902796201302408e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,9.447029151488096e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.94819129118696e-05,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,7.347702194238082e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,9.948184015229344e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,0.0004718977143056,284.76495361328125,294.1499938964844,292.4408264160156,292.1754150390625,294.329345703125,292.5097351074219,285.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636449612074102e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.414132118225098,-0.0,-6.908407357286708e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,9.450871584704146e-05,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,9.952237451216206e-05,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,7.350691157625988e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,9.952230175258592e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,0.0004720896540675,284.7674865722656,294.1499938964844,292.4371643066406,292.1744384765625,294.3124084472656,292.5006103515625,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070143034681,6.684298448078607e-09,0.0010070075513795,-0.0165638905018568,0.0,0.0,0.0,-0.0081265084445476,60.0,11.408507347106934,-0.0,-6.914024908155626e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.45471547311172e-05,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.956285066436976e-05,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,7.353680848609656e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,9.956278518075123e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,0.0004722816811408,284.7700500488281,294.1499938964844,292.4338684082031,292.1736145019531,294.29559326171875,292.4921264648437,285.6280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.001007416867651,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.403215408325195,-0.0,-6.91964814336643e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.458560816710816e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.960334136849268e-05,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76025390625,0.0,0.0,7.356671267189085e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,9.960327588487417e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0004724737664218,284.77264404296875,294.1499938964844,292.4308776855469,292.1729736328125,294.2789001464844,292.4842834472656,285.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078331688418,6.7800507430604284e-09,0.0010078263003379,-0.0168147012591362,0.0,0.0,0.0,-0.0081739770248532,60.0,11.398283004760742,-0.0,-6.92527422074818e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.462404705118388e-05,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.9643824796658e-05,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,7.359660958172753e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.964375203708188e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,0.0004726657934952,284.7752380371094,294.1499938964844,292.4282531738281,292.1724853515625,294.2623291015625,292.47705078125,285.6366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400945305824,0.0,0.0,0.0,-0.0081977089866995,60.0,11.393661499023438,-0.0,-6.9309017192154e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.466247138334438e-05,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,9.968428639695048e-05,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,7.36264992156066e-05,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.968422091333196e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645263671875,0.0,0.0,0.0004728577332571,284.7778625488281,294.1499938964844,292.42596435546875,292.17218017578125,294.245849609375,292.4704284667969,285.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086516849696,6.87577150770835e-09,0.0010086448164656,-0.0170654281973838,0.0,0.0,0.0,-0.008221429772675,60.0,11.389375686645508,-0.0,-6.93652921768262e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.470086661167444e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,9.97247188934125e-05,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,7.365635974565521e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.972465340979396e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,0.0004730495274998,284.7804870605469,294.1499938964844,292.4239807128906,292.1719970703125,294.2295227050781,292.4643249511719,285.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.385381698608398,-0.0,-6.942153873978897e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.768798828125,0.0,0.0,9.47392254602164e-05,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,9.976510773412885e-05,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,7.368619117187336e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.97650422505103e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0004732411471195,284.7831420898437,294.1499938964844,292.42236328125,292.1719665527344,294.2132873535156,292.4587707519531,285.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094691533595,6.971351051987541e-09,0.0010094621684402,-0.0173157826066017,0.0,0.0,0.0,-0.0082688126713037,60.0,11.381701469421388,-0.0,-6.94777568810423e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,9.477754065301268e-05,299.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,9.980545291909948e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698974609375,0.0,0.0,7.371599349426106e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.980538743548097e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004734325339086,284.7857971191406,294.1499938964844,292.4210205078125,292.17205810546875,294.1972045898437,292.4537048339844,285.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.37829303741455,-0.0,-6.953393949515886e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,9.481580491410568e-05,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.984574717236684e-05,299.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,7.374575216090307e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.772705078125,0.0,0.0,9.98456816887483e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.000473623687867,284.7884826660156,294.1499938964844,292.4200134277344,292.1723022460937,294.1812438964844,292.4491882324219,285.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.0667112161970635e-09,0.0010102775413542,-0.0175655577331781,0.0,0.0,0.0,-0.0083160866051912,60.0,11.375176429748535,-0.0,-6.959006526585655e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.485401824349536e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.988598321797326e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,7.3775474447757e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746887207031,0.0,0.0,9.988591773435472e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0004738145507872,284.79119873046875,294.1499938964844,292.4193115234375,292.17266845703125,294.1654052734375,292.44512939453125,285.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.1142962632109175e-09,0.0010106845293194,-0.0176901966333389,0.0,0.0,0.0,-0.0083396770060062,60.0,11.372323989868164,-0.0,-6.964613419313538e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.489218064118175e-05,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,9.99261683318764e-05,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,7.380515307886526e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,9.992610284825788e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,0.0004740051808767,284.7938842773437,294.1499938964844,292.4189453125,292.17315673828125,294.14971923828125,292.4415283203125,285.6663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110980365425,7.161819137735392e-09,0.0010110908187925,-0.0178146697580814,0.0,0.0,0.0,-0.0083632357418537,60.0,11.369725227355955,-0.0,-6.970216048785005e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.493029210716486e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,9.996630979003383e-05,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,7.383479533018544e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,9.996624430641532e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0004741956072393,284.796630859375,294.1499938964844,292.4188537597656,292.1737365722656,294.1341552734375,292.4383544921875,285.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.36736011505127,-0.0,-6.975813704457323e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,9.49683744693175e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,0.0001000064075924,299.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,7.386441575363278e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,0.0001000063421088,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,0.0004743858007714,284.79937744140625,294.1499938964844,292.4190673828125,292.1744689941406,294.11871337890625,292.4356384277344,285.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119094513356,7.2567041264903764e-09,0.0010119022335857,-0.0180631950497627,0.0,0.0,0.0,-0.0084102740511298,60.0,11.365249633789062,-0.0,-6.981408517958698e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.500642772763968e-05,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.000100046476291,299.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,7.389400707324967e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828063964844,0.0,0.0,0.0001000464108074,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.782470703125,0.0,0.0,0.0004745759069919,284.8021240234375,294.1499938964844,292.4195556640625,292.17529296875,294.1034240722656,292.4333190917969,285.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304092441984267e-09,0.0010123074753209,-0.0181873142719268,0.0,0.0,0.0,-0.0084337666630744,60.0,11.363351821899414,-0.0,-6.987001199831866e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.504447371000424e-05,299.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,0.0001000865377136,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,7.392359839286655e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,0.00010008647223,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845153808594,0.0,0.0,0.0004747659550048,284.8049011230469,294.1499938964844,292.4203491210937,292.1762084960937,294.0882568359375,292.4314270019531,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127199348062,7.351468767069491e-09,0.0010127124842256,-0.0183113999664783,0.0,0.0,0.0,-0.0084572527557611,60.0,11.361687660217283,-0.0,-6.992595302790505e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,9.508252696832642e-05,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0001001266136881,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,7.395319698844105e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0001001265482045,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0004749560612253,284.80767822265625,294.1499938964844,292.42144775390625,292.1772155761719,294.0732421875,292.4299011230469,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.398861079366271e-09,0.0010131178423762,-0.0184355285018682,0.0,0.0,0.0,-0.0084807481616735,60.0,11.36021900177002,-0.0,-6.998193669005559e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,9.512061660643668e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0001001667260425,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78826904296875,0.0,0.0,7.3982824687846e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001001666605588,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0004751463420689,284.8104858398437,294.1499938964844,292.4228210449219,292.17828369140625,294.058349609375,292.4288024902344,285.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013530883938,7.446298244673244e-09,0.0010135234333574,-0.0185597725212574,0.0,0.0,0.0,-0.0085042640566825,60.0,11.358964920043944,-0.0,-7.00379914064797e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.515877900412306e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0001002069111564,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904052734375,0.0,0.0,7.401250331895426e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,0.0001002068456728,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,0.0004753369721584,284.81329345703125,294.1499938964844,292.4244384765625,292.1794738769531,294.0436096191406,292.42803955078125,285.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493821563286929e-09,0.0010139298392459,-0.0186842419207096,0.0,0.0,0.0,-0.0085278237238526,60.0,11.357892036437988,-0.0,-7.009417402059628e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,9.519704326521604e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,0.0001002472054096,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.404226198559627e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,0.000100247139926,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929382324219,0.0,0.0,0.000475528097013,284.8161315917969,294.1499938964844,292.4263610839844,292.18072509765625,294.0290222167969,292.4276733398437,285.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143447434529,7.541468782790162e-09,0.001014337176457,-0.0188090354204177,0.0,0.0,0.0,-0.0085514448583126,60.0,11.357016563415527,-0.0,-7.015052005954203e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,9.523544576950373e-05,299.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,0.0001002876451821,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,7.407212979160249e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79541015625,0.0,0.0,0.0001002875796984,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0004757199203595,284.8190002441406,294.1499938964844,292.42852783203125,292.1820373535156,294.0145568847656,292.4276733398437,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147537104785,7.589294526155754e-09,0.0010147461434826,-0.0189342945814132,0.0,0.0,0.0,-0.0085751535370945,60.0,11.356317520141602,-0.0,-7.020710768301798e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,9.527403744868934e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0001003282814053,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,7.4102143116761e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001003282159217,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,0.0004759127041324,284.82183837890625,294.1499938964844,292.43096923828125,292.1834411621094,294.0002746582031,292.427978515625,285.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151647729799,7.637351195910469e-09,0.0010151570895686,-0.0190601591020822,0.0,0.0,0.0,-0.0085989776998758,60.0,11.355788230895996,-0.0,-7.026398662901556e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.531286195851862e-05,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7993469238281,0.0,0.0,0.0001003691650112,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,7.413234561681747e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0001003690995275,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,0.0004761066520586,284.8247375488281,294.1499938964844,292.4336853027344,292.18487548828125,293.9861145019531,292.4286499023437,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685701852722104e-09,0.0010155705967918,-0.0191867910325527,0.0,0.0,0.0,-0.0086229471489787,60.0,11.355413436889648,-0.0,-7.032123505723575e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.535197023069486e-05,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,0.0001004103469313,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,7.416275911964476e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,0.0001004102887236,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0004763020260725,284.8276062011719,294.1499938964844,292.4366455078125,292.1863708496094,293.9721069335937,292.4296264648437,285.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159948142245,7.7344068927232e-09,0.0010159870143979,-0.0193143524229526,0.0,0.0,0.0,-0.0086470926180481,60.0,11.355212211608888,-0.0,-7.037893112737947e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.539142774883658e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,0.0001004518999252,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80340576171875,0.0,0.0,7.419344910886139e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0001004518344416,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0004764991172123,284.8305053710937,294.1499938964844,292.4398498535156,292.1878967285156,293.9582214355469,292.4309387207031,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016414957121,7.783547140149949e-09,0.0010164072737097,-0.0194430500268936,0.0,0.0,0.0,-0.0086714532226324,60.0,11.35515308380127,-0.0,-7.043716010457501e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,9.543129272060467e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059387207031,0.0,0.0,0.0001004938749247,299.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056030273437,0.0,0.0,7.422445196425542e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,0.0001004938094411,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060302734375,0.0,0.0,0.0004766982456203,284.8334350585937,294.1499938964844,292.4432983398437,292.1894836425781,293.94451904296875,292.4325866699219,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168395237997,7.833189208383828e-09,0.0010168317239731,-0.019573064520955,0.0,0.0,0.0,-0.008696062490344,60.0,11.355254173278809,-0.0,-7.049601435937802e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.547163062961772e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001005363519652,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,7.425582589348778e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.0001005362864816,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0004768997314386,284.8363647460937,294.1499938964844,292.447021484375,292.19110107421875,293.93096923828125,292.4345092773437,285.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883424579802067e-09,0.0010172612965106,-0.0197046268731355,0.0,0.0,0.0,-0.0087209660559892,60.0,11.355487823486328,-0.0,-7.055559336777152e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,9.55124996835366e-05,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0001005793892545,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,7.428761455230415e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,0.0001005793310469,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.000477103923913,284.8392944335937,294.1499938964844,292.4509582519531,292.1927490234375,293.91754150390625,292.436767578125,285.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177044896408,7.934327861391921e-09,0.001017696573399,-0.0198379419744014,0.0,0.0,0.0,-0.0087462021037936,60.0,11.355873107910156,-0.0,-7.061599660573847e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,9.555399446981028e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.00010062308138,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,7.431988342432305e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,0.0001006230231723,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.812744140625,0.0,0.0,0.0004773111722897,284.8422546386719,294.1499938964844,292.4551086425781,292.19439697265625,293.904296875,292.4393005371094,285.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181462857872,7.985998529136396e-09,0.0010181383695453,-0.0199732612818479,0.0,0.0,0.0,-0.0087718162685632,60.0,11.356380462646484,-0.0,-7.06773306546893e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,9.559615864418448e-05,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001006674865493,299.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,7.435268344124779e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0001006674283416,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,0.0004775218258146,284.8452453613281,294.1499938964844,292.4595031738281,292.1960754394531,293.89117431640625,292.442138671875,285.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185954160988,8.038517407271684e-09,0.0010185873834416,-0.0201108045876026,0.0,0.0,0.0,-0.0087978523224592,60.0,11.35703182220459,-0.0,-7.073970209603432e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
