time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056760,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,9.563909407006577e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,0.000100712692074,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81689453125,0.0,0.0,7.438607281073928e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001007126338663,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172912597656,0.0,0.0,0.0004777362919412,284.8482360839844,294.1499938964844,292.4641418457031,292.1977844238281,293.87823486328125,292.4452514648437,285.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190526954829,8.091984859959211e-09,0.0010190446628257,-0.0202508307993412,0.0,0.0,0.0,-0.0088243586942553,60.0,11.357807159423828,-0.0,-7.080322461661126e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,9.568285895511508e-05,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001007587779895,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.442010974045843e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,0.0001007587197818,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,0.0004779549199156,284.8512268066406,294.1499938964844,292.4689636230469,292.199462890625,293.8654479980469,292.4486389160156,285.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195188224315,8.146493257754628e-09,0.001019510673359,-0.0203935801982879,0.0,0.0,0.0,-0.0088513810187578,60.0,11.358705520629885,-0.0,-7.086801900868522e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,9.572754061082378e-05,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001008058316074,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,7.445485971402377e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,0.0001008057733997,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,0.0004781780880875,284.854248046875,294.1499938964844,292.4740295410156,292.201171875,293.8528137207031,292.4523010253906,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.20213852392726e-09,0.0010199865791946,-0.0205393079668283,0.0,0.0,0.0,-0.0088789667934179,60.0,11.359715461730955,-0.0,-7.093419185366656e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,9.577319724485278e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,0.0001008539111353,299.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,7.44903736631386e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0001008538529276,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,0.0004784061748068,284.8572692871094,294.1499938964844,292.47930908203125,292.2028503417969,293.84033203125,292.45623779296875,285.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204811114817,8.259008588140661e-09,0.0010204728459939,-0.0206882413476705,0.0,0.0,0.0,-0.0089071597903966,60.0,11.360854148864746,-0.0,-7.100184973296565e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.581992344465108e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,0.0001009031111607,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,7.452671707142144e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.000100903060229,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0004786395875271,284.8602905273437,294.1499938964844,292.4847717285156,292.2045288085937,293.8280029296875,292.4604187011719,285.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209786705672,8.317202038199412e-09,0.0010209704050794,-0.0208406355232,0.0,0.0,0.0,-0.0089360084384679,60.0,11.362095832824709,-0.0,-7.107112054427489e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,9.586777014192194e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,0.0001009535044431,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285522460937,0.0,0.0,7.456393359461799e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0001009534462355,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,0.0004788786172866,284.86334228515625,294.1499938964844,292.4904479980469,292.2061767578125,293.8158264160156,292.4648742675781,285.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214883368462,8.37679703380445e-09,0.001021479954943,-0.0209967028349638,0.0,0.0,0.0,-0.0089655518531799,60.0,11.363457679748535,-0.0,-7.114208955272261e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,9.591681737219916e-05,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0001010051491903,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,7.460207416443154e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.0001010050909826,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0004791236133314,284.8664245605469,294.1499938964844,292.496337890625,292.20782470703125,293.8038024902344,292.4695739746094,285.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220108088105,8.437883280976166e-09,0.001022002310492,-0.02115667052567,0.0,0.0,0.0,-0.0089958347380161,60.0,11.364913940429688,-0.0,-7.121487755057387e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.5967116067186e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336181640625,0.0,0.0,0.0001010581108857,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83331298828125,0.0,0.0,7.4641196988523e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0001010580526781,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0004793748375959,284.8695068359375,294.1499938964844,292.5024108886719,292.2094116210937,293.7919311523437,292.4745178222656,285.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500526504917616e-09,0.0010225379373878,-0.0213207174092531,0.0,0.0,0.0,-0.0090268906205892,60.0,11.36648178100586,-0.0,-7.128955559210226e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.60187171585858e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.0001011124477372,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,7.468133117072284e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0001011123895295,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004796326102223,284.8725891113281,294.1499938964844,292.5086669921875,292.2109680175781,293.7802429199219,292.4797058105469,285.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564798648080796e-09,0.0010230875341221,-0.0214890241622924,0.0,0.0,0.0,-0.0090587520971894,60.0,11.368134498596191,-0.0,-7.136621604786343e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.60716643021442e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,0.0001011682034004,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8381042480469,0.0,0.0,7.472251309081912e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001011681451927,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,0.0004798971058335,284.8757019042969,294.1499938964844,292.51513671875,292.2124938964844,293.7687072753906,292.4851379394531,285.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236600646749,8.63074589574353e-09,0.001023651449941,-0.0216617211699485,0.0,0.0,0.0,-0.0090914452448487,60.0,11.36988639831543,-0.0,-7.14449157612762e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.612598660169168e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,0.0001012254069792,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8405456542969,0.0,0.0,7.476476457668468e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001012253560475,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0004801684699486,284.8788146972656,294.1499938964844,292.5217590332031,292.2139587402344,293.75732421875,292.49078369140625,285.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242387652397,8.698411768648384e-09,0.0010242300340905,-0.0218389108777046,0.0,0.0,0.0,-0.0091249896213412,60.0,11.371718406677246,-0.0,-7.15257115757595e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,9.618170588510112e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0001012840875773,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,7.480810018023476e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0001012840293697,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0004804468189831,284.8819580078125,294.1499938964844,292.528564453125,292.2153625488281,293.74609375,292.4966735839844,285.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248322505503,8.767814918542172e-09,0.0010248235194012,-0.0220206510275602,0.0,0.0,0.0,-0.0091593964025378,60.0,11.373623847961426,-0.0,-7.160863191302269e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,9.623882215237244e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.000101344230643,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8454284667969,0.0,0.0,7.485251990146935e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,0.0001013441797113,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457946777344,0.0,0.0,0.0004807321238331,284.8851013183594,294.1499938964844,292.5355529785156,292.2167053222656,293.73504638671875,292.5027770996094,285.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838958009960152e-09,0.0010254317894577,-0.0222069453448057,0.0,0.0,0.0,-0.0091946646571159,60.0,11.375585556030272,-0.0,-7.16936838784932e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.629732085159048e-05,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0001014058289001,299.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.489801646443084e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0001014057779684,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0004810243262909,284.88824462890625,294.1499938964844,292.5426940917969,292.2179870605469,293.72412109375,292.50909423828125,285.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260638082399,8.911820614798671e-09,0.0010260548442602,-0.0223977379500865,0.0,0.0,0.0,-0.0092307860031723,60.0,11.377612113952637,-0.0,-7.178083905046152e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.635710011934862e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0001014687804854,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.494450983358547e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0001014687222777,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,0.0004813229315914,284.89141845703125,294.1499938964844,292.54998779296875,292.2191772460937,293.71337890625,292.515625,285.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026700483635,8.986278388078972e-09,0.0010266915196552,-0.022592706605792,0.0,0.0,0.0,-0.0092676971107721,60.0,11.379673957824709,-0.0,-7.186995532038054e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,9.641666838433594e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.000101531506516,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.499084313167259e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001015314555843,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.000481620489154,284.89459228515625,294.1499938964844,292.5576477050781,292.2205810546875,293.7027893066406,292.5223693847656,285.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273350635543,9.060478589617562e-09,0.0010273259831592,-0.0227869991213083,0.0,0.0,0.0,-0.0093044824898242,60.0,11.381828308105469,-0.0,-7.195882290034207e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.64741557254456e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0001015920424833,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,7.503555389121175e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0001015919915516,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0004819076566491,284.8977966308594,294.1499938964844,292.5657653808594,292.222412109375,293.6923522949219,292.52935791015625,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279474081471,9.132083533813784e-09,0.001027938327752,-0.0229744911193847,0.0,0.0,0.0,-0.0093399798497557,60.0,11.384284019470217,-0.0,-7.20446351465398e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,9.65295621426776e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0001016503883874,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,7.507864938816056e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0001016503374557,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,0.0004821844340767,284.9010009765625,294.1499938964844,292.5743713378906,292.22467041015625,293.6820983886719,292.53668212890625,285.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285376338288,9.201100326095002e-09,0.0010285284370183,-0.0231552049517631,0.0,0.0,0.0,-0.0093741938471794,60.0,11.387195587158203,-0.0,-7.212738495354645e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,9.658284398028628e-05,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,0.0001017064932966,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,7.512008596677333e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8610534667969,0.0,0.0,0.0001017064423649,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,0.0004824505886062,284.9042053222656,294.1499938964844,292.5834045410156,292.22735595703125,293.6719970703125,292.5443115234375,285.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.267460576722897e-09,0.0010290959617123,-0.023328959941864,0.0,0.0,0.0,-0.0094070918858051,60.0,11.39056396484375,-0.0,-7.220700126708834e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636169433594,0.0,0.0,9.663393575465308e-05,299.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0001017602990032,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86297607421875,0.0,0.0,7.5159827247262e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0001017602480715,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,0.0004827058000955,284.9074401855469,294.1499938964844,292.5928649902344,292.2304077148437,293.6620788574219,292.5522766113281,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296494001522,9.331103001386513e-09,0.0010296400869265,-0.0234955977648496,0.0,0.0,0.0,-0.0094386423006653,60.0,11.39444351196289,-0.0,-7.228339882203727e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661804199219,0.0,0.0,9.668280108598992e-05,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.0001018117545754,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,7.51978368498385e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001018117036437,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.0,0.0,0.0004829499230254,284.9106750488281,294.1499938964844,292.60272216796875,292.2337951660156,293.65234375,292.5606384277344,285.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301700094714,9.39196809213172e-09,0.0010301605798304,-0.0236549619585275,0.0,0.0,0.0,-0.0094688152894377,60.0,11.398774147033691,-0.0,-7.235649945869228e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,9.672939631855117e-05,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.868408203125,0.0,0.0,0.0001018608236336,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,7.523407839471474e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,0.0001018607727019,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004831826663576,284.9139404296875,294.1499938964844,292.61297607421875,292.237548828125,293.6427917480469,292.5693359375,285.83270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306662879884,9.450003446431763e-09,0.0010306568583473,-0.0238069165498018,0.0,0.0,0.0,-0.0094975866377353,60.0,11.40353012084961,-0.0,-7.242623212277979e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,9.677368507254867e-05,299.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,0.0001019074552459,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,7.526852277806029e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001019074043142,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.0004834038845729,284.9172058105469,294.1499938964844,292.6235656738281,292.2416076660156,293.6333923339844,292.5783996582031,285.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311380028724,9.505161990830402e-09,0.001031128456816,-0.0239513348788023,0.0,0.0,0.0,-0.009524930268526,60.0,11.408658981323242,-0.0,-7.249254707630828e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,9.681563096819444e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001019516275846,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,7.530114089604467e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001019515766529,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0004836134030483,284.92047119140625,294.1499938964844,292.634521484375,292.2459411621094,293.6241760253906,292.5878601074219,285.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315848048776,9.557401980941904e-09,0.0010315752588212,-0.0240881107747554,0.0,0.0,0.0,-0.0095508284866809,60.0,11.41417407989502,-0.0,-7.255537326500416e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,9.6855204901658e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0001019933042698,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,7.533192547271028e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0001019932533381,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,0.0004838111053686,284.9237670898437,294.1499938964844,292.6457824707031,292.2505798339844,293.6151428222656,292.59765625,285.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320063447579,9.606691442343164e-09,0.0010319966822862,-0.0242171622812747,0.0,0.0,0.0,-0.0095752635970711,60.0,11.419987678527832,-0.0,-7.261468226715807e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,9.689239232102408e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787841796875,0.0,0.0,0.0001020324634737,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,7.536084740422666e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.000102032412542,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,0.0004839968751184,284.92706298828125,294.1499938964844,292.6573181152344,292.2554626464844,293.6063232421875,292.6078186035156,285.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324023896828,9.653005506038426e-09,0.0010323927272111,-0.0243384204804897,0.0,0.0,0.0,-0.0095982234925031,60.0,11.426107406616213,-0.0,-7.267042434477845e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,9.69271786743775e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88140869140625,0.0,0.0,0.0001020690906443,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811340332031,0.0,0.0,7.53878994146362e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0001020690469886,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8814697265625,0.0,0.0,0.0004841706540901,284.93035888671875,294.1499938964844,292.6691589355469,292.26055908203125,293.59765625,292.6182861328125,285.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696330849351398e-09,0.0010327631607651,-0.0244518518447875,0.0,0.0,0.0,-0.0096197016537189,60.0,11.432452201843262,-0.0,-7.272259239243797e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,9.695956396171824e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840637207031,0.0,0.0,0.0001021031930577,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,7.54130887798965e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001021031421259,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841247558594,0.0,0.0,0.0004843324131797,284.9336853027344,294.1499938964844,292.6812438964844,292.265869140625,293.5892028808594,292.6291198730469,285.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331177618354,9.736658590497882e-09,0.0010331080993637,-0.0245574377477169,0.0,0.0,0.0,-0.0096396934241056,60.0,11.439024925231934,-0.0,-7.277117219928186e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,9.69895554590039e-05,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,0.0001021347779897,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,7.543641550000757e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.000102134727058,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0004844822396989,284.93701171875,294.1499938964844,292.6935729980469,292.2713928222656,293.5809020996094,292.6402282714844,285.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334372054785,9.774008269403112e-09,0.0010334274265915,-0.0246552228927612,0.0,0.0,0.0,-0.0096582099795341,60.0,11.445751190185549,-0.0,-7.281617797616492e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.701993258204312e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001021667703753,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,7.546004053438082e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,0.0001021667194436,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.0004846339870709,284.9403686523437,294.1499938964844,292.70611572265625,292.27703857421875,293.57281494140625,292.6516418457031,285.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337607236579,9.811840229190238e-09,0.0010337509447708,-0.0247542709112167,0.0,0.0,0.0,-0.0096769640222191,60.0,11.452692031860352,-0.0,-7.286177350351863e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,9.70524051808752e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001022009601001,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,7.548530265921727e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923645019531,0.0,0.0,0.0001022009164444,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0004847962118219,284.9436950683594,294.1499938964844,292.7188415527344,292.2828674316406,293.5649108886719,292.6633605957031,285.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034106593579,9.852282545352864e-09,0.0010340966982766,-0.0248601529747247,0.0,0.0,0.0,-0.0096970135346055,60.0,11.45997428894043,-0.0,-7.291053805147385e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,9.708556171972305e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,0.0001022358774207,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,7.551108865300193e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8950500488281,0.0,0.0,0.000102235826489,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.000484961841721,284.9470520019531,294.1499938964844,292.73175048828125,292.2887878417969,293.55718994140625,292.6753234863281,285.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344596812501,9.893573960084724e-09,0.0010344497859477,-0.0249682571738958,0.0,0.0,0.0,-0.0097174830734729,60.0,11.467632293701172,-0.0,-7.29603399918233e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,9.711789607536048e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,0.0001022699216264,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.553623436251655e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89776611328125,0.0,0.0,0.0001022698706947,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974914550781,0.0,0.0,0.0004851233388762,284.950439453125,294.1499938964844,292.7447814941406,292.2948303222656,293.5496520996094,292.6875,285.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348040377721,9.933835087849733e-09,0.0010347940260544,-0.0250736605376005,0.0,0.0,0.0,-0.0097374422475695,60.0,11.475563049316406,-0.0,-7.300891269323986e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9004821777344,0.0,0.0,9.714785846881568e-05,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001770019531,0.0,0.0,0.0001023014701786,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,7.555953197879717e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001023014265228,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0004852729907725,284.9538269042969,294.1499938964844,292.7579650878906,292.30096435546875,293.5423278808594,292.6999206542969,285.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351231321692,9.971147463261332e-09,0.0010351131204515,-0.0251713469624519,0.0,0.0,0.0,-0.0097559401765465,60.0,11.483671188354492,-0.0,-7.305394689183231e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,9.717400826048106e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0001023290169541,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,7.557987555628642e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001023289660224,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0004854036669712,284.95721435546875,294.1499938964844,292.7712707519531,292.30712890625,293.53515625,292.7125549316406,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354017140343,1.0003717854090157e-08,0.0010353917023167,-0.0252566151320934,0.0,0.0,0.0,-0.0097720865160226,60.0,11.491751670837402,-0.0,-7.309326832682927e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,9.719507215777412e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0001023511940729,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,7.559626101283357e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,0.0001023511504172,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.0004855088773183,284.9606018066406,294.1499938964844,292.7846374511719,292.3133544921875,293.5281982421875,292.725341796875,285.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356260463595,1.002994398646706e-08,0.0010356159182265,-0.0253252759575843,0.0,0.0,0.0,-0.0097850877791643,60.0,11.499651908874512,-0.0,-7.31249372165621e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,9.721005335450172e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.000102366968349,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,7.560790982097387e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086608886719,0.0,0.0,0.0001023669174173,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,0.0004855837032664,284.9640197753906,294.1499938964844,292.7980651855469,292.319580078125,293.5214233398437,292.73828125,285.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357854189351,1.0048585075139728e-08,0.0010357754072174,-0.0253740772604942,0.0,0.0,0.0,-0.0097943292930722,60.0,11.507207870483398,-0.0,-7.314745431585834e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,9.721828973852098e-05,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0001023756412905,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,7.561431266367435e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001023755903588,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0004856248560827,284.9674377441406,294.1499938964844,292.8115539550781,292.3258056640625,293.51483154296875,292.7513427734375,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358730796724,1.0058830213210967e-08,0.0010358630679547,-0.025400897487998,0.0,0.0,0.0,-0.0097994087263941,60.0,11.514260292053224,-0.0,-7.315982486488792e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,9.721959213493392e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001023770091705,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.561533129774034e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141845703125,0.0,0.0,0.0001023769655148,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0004856313753407,284.9708557128906,294.1499938964844,292.8250732421875,292.3320007324219,293.5084228515625,292.7644958496094,285.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358869330957,1.0060437816150625e-08,0.0010358768049627,-0.0254051070660352,0.0,0.0,0.0,-0.009800205938518,60.0,11.520731925964355,-0.0,-7.316176464655656e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
