time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059100,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,9.721428796183318e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001023714212351,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,7.561119855381548e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,0.0001023713775794,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0004856048617511,284.97430419921875,294.1499938964844,292.83856201171875,292.3381652832031,293.502197265625,292.7777099609375,285.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053807564247565e-08,0.0010358202271163,-0.0253877490758895,0.0,0.0,0.0,-0.0097969193011522,60.0,11.52650547027588,-0.0,-7.315375682992453e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,9.720329398987816e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.0001023598451865,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,7.560264930361882e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,0.0001023597942548,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91949462890625,0.0,0.0,0.0004855499428231,284.97772216796875,294.1499938964844,292.85205078125,292.34423828125,293.49615478515625,292.7909851074219,285.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357128921896,1.0040088760376877e-08,0.0010357028804719,-0.0253518335521221,0.0,0.0,0.0,-0.0097901187837123,60.0,11.531593322753906,-0.0,-7.313718697332662e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,9.718794171931222e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,0.0001023436780087,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.559070945717394e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.000102343634353,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0004854732542298,284.981201171875,294.1499938964844,292.8655090332031,292.3502502441406,293.49029541015625,292.80426025390625,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355492122471,1.002094496271866e-08,0.0010355392005294,-0.0253017153590917,0.0,0.0,0.0,-0.0097806276753544,60.0,11.536022186279297,-0.0,-7.311406591270497e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.716810018289834e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.0001023227814584,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,7.557527715107426e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001023227378027,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,0.0004853741556871,284.9846496582031,294.1499938964844,292.87890625,292.35614013671875,293.4845886230469,292.8175354003906,285.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353376856073,9.996203864659492e-09,0.0010353276738896,-0.0252369437366724,0.0,0.0,0.0,-0.0097683630883693,60.0,11.539836883544922,-0.0,-7.308419469609363e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,9.71428380580619e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278564453125,0.0,0.0,0.0001022961805574,299.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,7.555562478955835e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0001022961369017,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0004852479905821,284.98809814453125,294.1499938964844,292.8922119140625,292.36187744140625,293.4790954589844,292.830810546875,285.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350684169679,9.964714386967444e-09,0.0010350585216656,-0.0251545030623674,0.0,0.0,0.0,-0.0097527522593736,60.0,11.54293727874756,-0.0,-7.304618065973045e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,9.7111907962244e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0001022636060952,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,7.553156319772825e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001022635624394,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0004850934783462,284.9915771484375,294.1499938964844,292.9054260253906,292.36749267578125,293.4737548828125,292.843994140625,285.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347387287765,9.926155009054582e-09,0.0010347288334742,-0.0250535532832145,0.0,0.0,0.0,-0.0097336368635296,60.0,11.545308113098145,-0.0,-7.299964721596552e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,9.707555727800354e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001022253345581,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,7.550329610239714e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0001022252909024,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0004849119286518,284.9950561523437,294.1499938964844,292.91851806640625,292.3729248046875,293.4685974121094,292.8571472167969,285.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343512985855,9.880852580579358e-09,0.0010343415196985,-0.0249349493533372,0.0,0.0,0.0,-0.0097111789509654,60.0,11.54682445526123,-0.0,-7.294499226873087e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.70344990491867e-05,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.000102182093542,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,7.547136192442849e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.0001021820498863,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364013671875,0.0,0.0,0.0004847068048547,284.99853515625,294.1499938964844,292.93145751953125,292.3781433105469,293.4635925292969,292.8702087402344,285.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339136933907,9.829675740036237e-09,0.0010339039145037,-0.0248009655624628,0.0,0.0,0.0,-0.0096858087927103,60.0,11.547541618347168,-0.0,-7.288327452670273e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.698972280602902e-05,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.0001021349380607,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93896484375,0.0,0.0,7.54365319153294e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.000102134894405,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,0.0004844831419177,285.0020446777344,294.1499938964844,292.9442443847656,292.3831481933594,293.4587707519531,292.8831481933594,285.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334365069866,9.773869713569638e-09,0.0010334267280995,-0.0246548596769571,0.0,0.0,0.0,-0.0096581429243087,60.0,11.547391891479492,-0.0,-7.281600744590835e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,9.694245090940969e-05,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0001020851632347,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418029785156,0.0,0.0,7.539976650150493e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0001020851195789,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421081542969,0.0,0.0,0.0004842470225412,285.0055236816406,294.1499938964844,292.95684814453125,292.387939453125,293.4541015625,292.89599609375,285.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329326614737,9.714955950812513e-09,0.001032922999002,-0.0245006158947944,0.0,0.0,0.0,-0.0096289375796914,60.0,11.546501159667969,-0.0,-7.274503133203325e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452209472656,0.0,0.0,9.689401485957204e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449157714844,0.0,0.0,0.0001020341587718,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,7.53620988689363e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0001020341151161,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0004840051115024,285.009033203125,294.1499938964844,292.9692077636719,292.3924560546875,293.4496154785156,292.9086608886719,285.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324164759367,9.654592680874431e-09,0.001032406813465,-0.0243425760418176,0.0,0.0,0.0,-0.0095990132540464,60.0,11.544862747192385,-0.0,-7.267233570473763e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,9.684579708846286e-05,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477844238281,0.0,0.0,0.0001019833798636,299.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,7.532459130743518e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001019833362079,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0004837642190977,285.0125427246094,294.1499938964844,292.9813842773437,292.39666748046875,293.4452514648437,292.9211730957031,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319025022909,9.59449497628384e-09,0.0010318929562345,-0.0241852272301912,0.0,0.0,0.0,-0.0095692193135619,60.0,11.542608261108398,-0.0,-7.260000245423728e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,9.679911454441026e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,0.000101934216218,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.950439453125,0.0,0.0,7.528828427894041e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0001019341798382,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004835310392081,285.0160522460937,294.1499938964844,292.9932861328125,292.4006042480469,293.4410705566406,292.9335327148437,285.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314049432054,9.536314848901384e-09,0.001031395397149,-0.0240329001098871,0.0,0.0,0.0,-0.0095403771847486,60.0,11.539822578430176,-0.0,-7.253000688933754e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,9.675521869212388e-05,298.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001018879920593,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,7.525413820985705e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,0.0001018879484036,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0004833117709495,285.0195617675781,294.1499938964844,293.0049133300781,292.4042358398437,293.43701171875,292.9457092285156,285.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309370700269,9.481603058247856e-09,0.0010309276403859,-0.0238896533846855,0.0,0.0,0.0,-0.0095132542774081,60.0,11.536612510681152,-0.0,-7.24642177374335e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,9.671511361375452e-05,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001018457624013,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,7.522294617956504e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95672607421875,0.0,0.0,0.0001018457187456,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0004831114492844,285.0231018066406,294.1499938964844,293.0162658691406,292.4075012207031,293.43310546875,292.95770263671875,285.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305095929652,9.431620817679232e-09,0.0010305001633241,-0.0237587857991457,0.0,0.0,0.0,-0.0094884755089879,60.0,11.533020973205566,-0.0,-7.240414134912498e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,9.667895938036963e-05,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001018076873151,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,7.519482460338622e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596252441406,0.0,0.0,0.0001018076509353,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0004829308600164,285.026611328125,294.1499938964844,293.0272827148437,292.410400390625,293.4293518066406,292.969482421875,285.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301242582499,9.386561750091005e-09,0.0010301148286089,-0.0236408058553934,0.0,0.0,0.0,-0.0094661377370357,60.0,11.529134750366213,-0.0,-7.235000509808742e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.664429671829566e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,0.0001017711838358,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.516786718042567e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.000101771147456,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0004827577213291,285.0301513671875,294.1499938964844,293.0379943847656,292.41290283203125,293.4257202148437,292.9810485839844,285.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297547560185,9.343354534507853e-09,0.0010297454427927,-0.0235276762396097,0.0,0.0,0.0,-0.0094447182491421,60.0,11.524880409240724,-0.0,-7.22981070566675e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,9.661059448262677e-05,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.0001017356917145,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,7.514165190514177e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0001017356553347,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,0.0004825893556699,285.03369140625,294.1499938964844,293.04833984375,292.4150390625,293.4222106933594,292.99237060546875,285.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293954983353,9.301345471612876e-09,0.0010293861851096,-0.0234176833182573,0.0,0.0,0.0,-0.0094238929450511,60.0,11.520124435424805,-0.0,-7.224767273328325e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,9.65780927799642e-05,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0001017014728859,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,7.51163752283901e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001017014292301,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004824270145036,285.0372619628906,294.1499938964844,293.0583190917969,292.4167175292969,293.4188537597656,293.00341796875,285.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290490463376,9.260836542068772e-09,0.0010290397331118,-0.0233116168528795,0.0,0.0,0.0,-0.0094038108363747,60.0,11.514760971069336,-0.0,-7.21990502938752e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.654695895733312e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0001016686801449,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,7.509215356549248e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0001016686437651,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,0.0004822714836336,285.0408020019531,294.1499938964844,293.06787109375,292.4179382324219,293.41558837890625,293.0141906738281,285.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028717146255,9.222027586019976e-09,0.0010287079494446,-0.0232100002467632,0.0,0.0,0.0,-0.0093845715746283,60.0,11.508792877197266,-0.0,-7.215248842840084e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.651733853388578e-05,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001016374953906,299.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,7.506911788368598e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,0.0001016374517348,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0004821235488634,285.0443420410156,294.1499938964844,293.0770263671875,292.4187316894531,293.4124755859375,293.024658203125,285.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284014279022,9.18511045000514e-09,0.0010283922310918,-0.0231133364140987,0.0,0.0,0.0,-0.0093662701547145,60.0,11.502124786376951,-0.0,-7.210820740510826e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,9.64893915806897e-05,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.000101608064142,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,7.504738459829241e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,0.0001016080204863,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0004819839668925,285.04791259765625,294.1499938964844,293.08575439453125,292.41900634765625,293.4094543457031,293.0348205566406,285.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281035210937,9.150274316027662e-09,0.0010280943242833,-0.0230221208184957,0.0,0.0,0.0,-0.0093489997088909,60.0,11.494771003723145,-0.0,-7.206644170310028e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.646327089285478e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001015805537463,299.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,7.5027062848676e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001015805100905,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0004818534653168,285.0514831542969,294.1499938964844,293.0940246582031,292.41876220703125,293.4065246582031,293.04461669921875,285.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278250556439,9.117708366090936e-09,0.0010278158588334,-0.0229368507862091,0.0,0.0,0.0,-0.0093328561633825,60.0,11.486701011657717,-0.0,-7.202740448519762e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831237792969,0.0,0.0,9.64391219895333e-05,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,0.0001015551169984,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.500827632611617e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001015550806187,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,0.0004817328299395,285.0550537109375,294.1499938964844,293.1017761230469,292.4179992675781,293.4037170410156,293.0541076660156,286.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027567544952,9.087604446733621e-09,0.0010275584645569,-0.0228580236434936,0.0,0.0,0.0,-0.0093179317191243,60.0,11.47791862487793,-0.0,-7.199132312507572e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.641709038987756e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.0001015319212456,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,7.499114144593477e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0001015318848658,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0004816227883566,285.05865478515625,294.1499938964844,293.10906982421875,292.41668701171875,293.4010009765625,293.0632019042969,286.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273327352479,9.060141969996494e-09,0.0010273236548528,-0.0227861162275075,0.0,0.0,0.0,-0.0093043176457285,60.0,11.46833038330078,-0.0,-7.195841789098267e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,9.639733616495504e-05,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0001015111192828,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,7.497578189941123e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,0.000101511082903,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0004815241263713,285.0622253417969,294.1499938964844,293.1158142089844,292.414794921875,293.3983459472656,293.0718994140625,286.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271220235154,9.035517223310308e-09,0.0010271130595356,-0.0227216370403766,0.0,0.0,0.0,-0.0092921098694205,60.0,11.457990646362305,-0.0,-7.192892326202127e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,9.638000483391806e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001014928711811,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,7.496229954995215e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001014928348013,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,0.0004814375715795,285.0658264160156,294.1499938964844,293.1220397949219,292.41229248046875,293.39581298828125,293.0801696777344,286.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269372723996,9.013909618715845e-09,0.0010269283084198,-0.0226650573313236,0.0,0.0,0.0,-0.0092813977971673,60.0,11.446799278259276,-0.0,-7.19030452955849e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.636525646783412e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0001014773370116,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.495082536479458e-05,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001014772933558,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004813638806808,285.06939697265625,294.1499938964844,293.127685546875,292.4092102050781,293.3933410644531,293.0880432128906,286.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267798788845,8.995511890930175e-09,0.0010267709149047,-0.022616883739829,0.0,0.0,0.0,-0.009272277355194,60.0,11.434815406799316,-0.0,-7.188101136534898e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.635322203394026e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001014646622934,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,7.494146848330274e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,0.0001014646259136,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.0,0.0,0.0004813037812709,285.072998046875,294.1499938964844,293.1327514648437,292.40545654296875,293.39093017578125,293.0954284667969,286.0219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.980506116529341e-09,0.0010266426252201,-0.022577591240406,0.0,0.0,0.0,-0.009264837950468,60.0,11.421929359436035,-0.0,-7.186304884498895e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,9.63440688792616e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,0.0001014550216495,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,7.493434532079846e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,0.0001014549852698,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0004812580591533,285.0766296386719,294.1499938964844,293.1371765136719,292.40106201171875,293.3886108398437,293.10235595703125,286.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265539167448,8.969086806587256e-09,0.0010265449527651,-0.0225476901978254,0.0,0.0,0.0,-0.0092591773718595,60.0,11.408208847045898,-0.0,-7.184937800275294e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,9.633794252295048e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001014485678751,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,7.492957956856117e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040588378906,0.0,0.0,0.0001014485314954,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,0.0004812274419236,285.0802307128906,294.1499938964844,293.1410217285156,292.39599609375,293.3863220214844,293.1087646484375,286.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026488491334,8.961438702215219e-09,0.0010264795273542,-0.0225276630371809,0.0,0.0,0.0,-0.0092553859576582,60.0,11.393537521362305,-0.0,-7.184021910688898e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.633499576011673e-05,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,0.0001014454755932,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,7.492729491787031e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001014454319374,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004812127735931,285.0838623046875,294.1499938964844,293.1441955566406,292.3902282714844,293.38409423828125,293.1146545410156,286.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264569427818,8.957758090843981e-09,0.001026447978802,-0.0225180257111787,0.0,0.0,0.0,-0.009253560565412,60.0,11.37795066833496,-0.0,-7.183581374192728e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.63353959377855e-05,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098876953125,0.0,0.0,0.0001014458903227,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.492760050809011e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.000101445853943,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,0.0004812147526536,285.08746337890625,294.1499938964844,293.1466979980469,292.3837585449219,293.3819274902344,293.1200256347656,286.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264611337333,8.958239483547459e-09,0.0010264521697536,-0.0225192867219448,0.0,0.0,0.0,-0.0092537999153137,60.0,11.361417770385742,-0.0,-7.183638928154323e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,9.633929585106672e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0001014499939628,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.493063458241522e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.000101449957583,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0004812342231161,285.0910949707031,294.1499938964844,293.1485290527344,292.37652587890625,293.3797912597656,293.1248474121094,286.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963083608648503e-09,0.0010264934971928,-0.0225319694727659,0.0,0.0,0.0,-0.009256200864911,60.0,11.343954086303713,-0.0,-7.184218731026706e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,9.634685557102785e-05,298.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001014579538605,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,7.493651355616748e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001014579174807,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004812719998881,285.0947265625,294.1499938964844,293.1496276855469,292.3685302734375,293.377685546875,293.1290588378906,286.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102658290416,8.972487641756288e-09,0.0010265739401802,-0.0225565955042839,0.0,0.0,0.0,-0.0092608630657196,60.0,11.325435638427734,-0.0,-7.185344941262883e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,9.635834430810064e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001014700610539,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,7.49454484321177e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0001014700173982,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,0.0004813293926417,285.098388671875,294.1499938964844,293.1499938964844,292.3597717285156,293.3756103515625,293.1326904296875,286.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267051402479,8.986791755205559e-09,0.0010266961762681,-0.0225940495729446,0.0,0.0,0.0,-0.0092679532244801,60.0,11.305957794189451,-0.0,-7.187057349256065e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.637528273742646e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.000101487894426,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,7.495862519135699e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001014878507703,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0004814139974769,285.1020202636719,294.1499938964844,293.1499938964844,292.350341796875,293.37353515625,293.1356811523437,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268854675814,9.00787799906766e-09,0.0010268765036016,-0.0226492639631032,0.0,0.0,0.0,-0.0092784063890576,60.0,11.28545093536377,-0.0,-7.189581907596222e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,9.639954805606976e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001015134403132,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.497749902540818e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001015134039334,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0004815352149307,285.1056823730469,294.1499938964844,293.1499938964844,292.34039306640625,293.3714904785156,293.13818359375,286.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271439095959,9.038097381619536e-09,0.0010271348292008,-0.022728394716978,0.0,0.0,0.0,-0.0092933876439929,60.0,11.264354705810549,-0.0,-7.193201412292184e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.64308637776412e-05,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,0.0001015464149531,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,7.500185165554285e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0001015463785734,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0004816916189156,285.1093444824219,294.1499938964844,293.1499938964844,292.3299560546875,293.3694763183594,293.1402587890625,286.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274773230776,9.077095519671733e-09,0.0010274682426825,-0.0228305086493492,0.0,0.0,0.0,-0.0093127209693193,60.0,11.242773056030272,-0.0,-7.197873230779805e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
