time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061440,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.646899707149714e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,0.0001015865782392,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,7.503150845877826e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,0.0001015865418594,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004818821325898,285.1130065917969,294.1499938964844,293.1499938964844,292.31903076171875,293.3674621582031,293.1419982910156,286.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.124597966092551e-09,0.0010278744157403,-0.0229548905044794,0.0,0.0,0.0,-0.0093362694606184,60.0,11.220882415771484,-0.0,-7.203566099178715e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.651379514252768e-05,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0001016337482724,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,7.506635301979259e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0001016337118926,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0004821059119421,285.1166687011719,294.1499938964844,293.1499938964844,292.30767822265625,293.365478515625,293.1434020996094,286.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283606825396,9.180398663488631e-09,0.0010283514857292,-0.0231010001152753,0.0,0.0,0.0,-0.0093639316037297,60.0,11.198705673217772,-0.0,-7.210255859035898e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03778076171875,0.0,0.0,9.65650615398772e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001016877358779,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,7.510623254347593e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001016876994981,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,0.0004823620256502,285.120361328125,294.1499938964844,293.1499938964844,292.2958984375,293.363525390625,293.1445617675781,286.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289067868143,9.244265797292428e-09,0.0010288975900039,-0.0232682283967733,0.0,0.0,0.0,-0.0093955928459763,60.0,11.17629623413086,-0.0,-7.217916930812862e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,9.662265074439348e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0001017483737086,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,7.515101606259122e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0001017483446048,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004826496588066,285.1240539550781,294.1499938964844,293.1499938964844,292.2837219238281,293.361572265625,293.1455383300781,286.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315997751002673e-09,0.0010295108659192,-0.023456048220396,0.0,0.0,0.0,-0.0094311535358428,60.0,11.153680801391602,-0.0,-7.226526577142067e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,9.668638813309371e-05,298.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001018154944176,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.520058716181666e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,0.0001018154580378,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0004829680547118,285.12774658203125,294.1499938964844,293.1499938964844,292.2711486816406,293.359619140625,293.1463623046875,286.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301991133019,9.395395572653342e-09,0.0010301898000761,-0.0236639380455017,0.0,0.0,0.0,-0.0094705140218138,60.0,11.130887031555176,-0.0,-7.236062060655969e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.675612818682566e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001018889379338,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,7.52548294258304e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.047119140625,0.0,0.0,0.000101888901554,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004833164275623,285.1314392089844,294.1499938964844,293.1499938964844,292.2582092285156,293.3576965332031,293.1470031738281,286.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309420758858,9.482277185668408e-09,0.0010309326462447,-0.0238914154469966,0.0,0.0,0.0,-0.0095135848969221,60.0,11.10792636871338,-0.0,-7.246502775615228e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.68317181104794e-05,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.0001019685369101,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,7.531362643931061e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001019685005303,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0004836940206587,285.1351623535156,294.1499938964844,293.1499938964844,292.2449645996094,293.3558044433594,293.1475524902344,286.0919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317474370822,9.576447190795534e-09,0.0010317377746105,-0.0241379756480455,0.0,0.0,0.0,-0.0095602683722972,60.0,11.084830284118652,-0.0,-7.257828826823244e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.69130196608603e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0001020541531033,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.537686178693548e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,0.0001020541167235,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004841001355089,285.1388854980469,294.1499938964844,293.1499938964844,292.2313842773437,293.3539123535156,293.14801025390625,286.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326135670766,9.677731505064456e-09,0.0010326039046049,-0.0244031585752964,0.0,0.0,0.0,-0.0096104796975851,60.0,11.061614990234377,-0.0,-7.27001960854068e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,9.699988731881604e-05,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001021456264425,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561828613281,0.0,0.0,7.544441905338317e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0001021455900627,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,0.0004845340445172,285.1426086425781,294.1499938964844,293.1499938964844,292.217529296875,293.35205078125,293.1484069824219,286.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335389524698,9.78594716372072e-09,0.0010335291735827,-0.0246864799410104,0.0,0.0,0.0,-0.0096641266718506,60.0,11.03830623626709,-0.0,-7.283056646656405e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597839355469,0.0,0.0,9.709217556519434e-05,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001022428114083,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,7.55162036512047e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,0.0001022427750285,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004849950782954,285.1463317871094,294.1499938964844,293.1499938964844,292.2033996582031,293.3501892089844,293.148681640625,286.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345221962779,9.900922748329322e-09,0.0010345123009756,-0.0249874964356422,0.0,0.0,0.0,-0.0097211245447397,60.0,11.014927864074709,-0.0,-7.296920756516556e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.718974615680054e-05,298.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001023455479298,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,7.559208461316302e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.000102345518826,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,0.0004854824219364,285.15008544921875,294.1499938964844,293.1499938964844,292.1889953613281,293.34832763671875,293.1489562988281,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355615522712,1.0022471741422125e-08,0.0010355515405535,-0.025305712595582,0.0,0.0,0.0,-0.0097813811153173,60.0,10.991497993469238,-0.0,-7.311591332381796e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.729245357448237e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,0.0001024537050398,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,7.567196735180914e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001024536759359,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,0.0004859954933635,285.1538391113281,294.1499938964844,293.1499938964844,292.1744079589844,293.34649658203125,293.1491394042969,286.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036655739881,1.0150426277277802e-08,0.001036645611748,-0.0256406925618648,0.0,0.0,0.0,-0.0098448134958744,60.0,10.968046188354492,-0.0,-7.327051321226463e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.740014502312988e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0001025671153911,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.575573545182124e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001025670790113,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004865334485657,285.1575927734375,294.1499938964844,293.1499938964844,292.1596069335937,293.3446960449219,293.1493225097656,286.1165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037803129293,1.0284594509357705e-08,0.0010377928847447,-0.0259919296950101,0.0,0.0,0.0,-0.0099113266915082,60.0,10.944591522216797,-0.0,-7.343279406768488e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.751267498359084e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001026856189128,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.584325794596225e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.000102685582533,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,0.0004870955599471,285.161376953125,294.1499938964844,293.1499938964844,292.1446228027344,293.3428955078125,293.1494445800781,286.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390020906925,1.0424792584728948e-08,0.0010389916133135,-0.0263589415699243,0.0,0.0,0.0,-0.0099808285012841,60.0,10.921156883239746,-0.0,-7.360256404354004e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.762989066075534e-05,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0001028090482577,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.593442569486797e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001028090118779,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004876810708083,285.1651611328125,294.1499938964844,293.1499938964844,292.1294860839844,293.34112548828125,293.1495666503906,286.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402507614344,1.0570822439603944e-08,0.0010402402840554,-0.0267412103712558,0.0,0.0,0.0,-0.0100532211363315,60.0,10.897757530212402,-0.0,-7.377959576615467e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.775163925951348e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001029372506309,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.602911500725895e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,0.000102937221527,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004882892244495,285.1689453125,294.1499938964844,293.1499938964844,292.1142272949219,293.33935546875,293.149658203125,286.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415478609502,1.0722501109228233e-08,0.0010415371507406,-0.027138253673911,0.0,0.0,0.0,-0.0101284142583608,60.0,10.874438285827637,-0.0,-7.396370449441747e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.787773888092488e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0001030700368573,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,7.612718763994053e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001030700077535,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.0004889190895482,285.1727294921875,294.1499938964844,293.1499938964844,292.0988464355469,293.33758544921875,293.14971923828125,286.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428912937641,1.0879598555391112e-08,0.0010428804671391,-0.0275494679808616,0.0,0.0,0.0,-0.0102062942460179,60.0,10.8511962890625,-0.0,-7.415463443294358e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,9.800802945392206e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0001032072395901,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,7.622852717759088e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0001032072104862,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,0.0004895699676126,285.1765441894531,294.1499938964844,293.1499938964844,292.0833740234375,293.3358459472656,293.1497802734375,286.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442794300615,1.1041924707910766e-08,0.001044268370606,-0.0279743522405624,0.0,0.0,0.0,-0.0102867651730775,60.0,10.828079223632812,-0.0,-7.435217952433959e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.814231452764945e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,0.0001033486478263,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,7.633297354914248e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001033486187225,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0004902407526969,285.18035888671875,294.1499938964844,293.1499938964844,292.06787109375,293.3341369628906,293.1498413085937,286.1410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457101743668,1.1209223771402321e-08,0.0010456988820806,-0.0284122396260499,0.0,0.0,0.0,-0.0103697031736373,60.0,10.805081367492676,-0.0,-7.455604844608389e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.828041947912423e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001034940869431,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.644038851140067e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001034940505633,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0004909306298941,285.1841735839844,294.1499938964844,293.1499938964844,292.05230712890625,293.3324279785156,293.1498718261719,286.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471815476194,1.1381288800293989e-08,0.0010471701389178,-0.0288625862449407,0.0,0.0,0.0,-0.0104550030082464,60.0,10.782256126403809,-0.0,-7.4766013824501e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.84221333055757e-05,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001036433095578,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.655060471734032e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0001036432804539,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004916384932585,285.1880187988281,294.1499938964844,293.1499938964844,292.0367126464844,293.3307189941406,293.14990234375,286.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486913379281,1.1557840018383558e-08,0.0010486798128113,-0.0293246526271104,0.0,0.0,0.0,-0.010542525909841,60.0,10.759588241577148,-0.0,-7.498176302078718e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,9.85672522801906e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001037961337715,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,7.666347664780915e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001037960973917,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004923634114675,285.1918640136719,294.1499938964844,293.1499938964844,292.0211486816406,293.3290405273437,293.1499328613281,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502374498173,1.1738644722925072e-08,0.0010502258082851,-0.0297978352755308,0.0,0.0,0.0,-0.0106321582570672,60.0,10.737138748168944,-0.0,-7.520302602870289e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.871555084828287e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001039522903738,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.67788224038668e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,0.00010395226127,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0004931041621603,285.1957397460937,294.1499938964844,293.1499938964844,292.0055847167969,293.3273620605469,293.1499328613281,286.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518174385651,1.1923404485969512e-08,0.0010518055642023,-0.0302813444286584,0.0,0.0,0.0,-0.0107237510383129,60.0,10.714903831481934,-0.0,-7.542946889316229e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.886678890325128e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.000104111561086,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.68964528106153e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0001041115247062,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0004938596975989,285.1995849609375,294.1499938964844,293.1499938964844,291.9901123046875,293.3257141113281,293.14996337890625,286.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534288594499,1.2111834202244154e-08,0.0010534167522564,-0.0307744406163692,0.0,0.0,0.0,-0.0108171636238694,60.0,10.692903518676758,-0.0,-7.56607647645069e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.902072633849456e-05,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0001042736621457,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.701617869315669e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001042736330418,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,0.0004946286207996,285.2034606933594,294.1499938964844,293.1499938964844,291.9747009277344,293.3240661621094,293.14996337890625,286.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550689185038,1.2303621232945261e-08,0.0010550565784797,-0.0312762968242168,0.0,0.0,0.0,-0.0109122404828667,60.0,10.67113971710205,-0.0,-7.589653705508681e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.917712304741144e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0001044383461703,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.713781815255061e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0001044383170665,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004954098258167,285.2073669433594,294.1499938964844,293.1499938964844,291.9593811035156,293.3224182128906,293.14996337890625,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567351710051,1.2498469814659074e-08,0.0010567225981503,-0.0317861400544643,0.0,0.0,0.0,-0.0110088344663381,60.0,10.64968204498291,-0.0,-7.613645180981622e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.933567343978213e-05,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001046053148456,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.72611383581534e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0001046052784658,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004962018574588,285.2112731933594,294.1499938964844,293.1499938964844,291.9441833496094,293.32080078125,293.14996337890625,286.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584243573248,1.269600868880616e-08,0.0010584116680547,-0.0323030017316341,0.0,0.0,0.0,-0.0111067630350589,60.0,10.628493309020996,-0.0,-7.638006849219894e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.949612285709009e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001047742771334,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,7.738593558315188e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001047742480295,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004970033187419,285.2151794433594,294.1499938964844,293.1499938964844,291.9291381835937,293.3191833496094,293.1499938964844,286.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601339163258,1.2895917222977005e-08,0.0010601209942251,-0.0328260362148284,0.0,0.0,0.0,-0.0112058660015463,60.0,10.607646942138672,-0.0,-7.662699630373029e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.965815843315796e-05,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001049449056154,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,7.751196244498715e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0001049448765115,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004978127544745,285.2190856933594,294.1499938964844,293.1499938964844,291.91424560546875,293.3175964355469,293.1499938964844,286.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618602391332,1.3097796625061164e-08,0.0010618472006171,-0.0333541966974735,0.0,0.0,0.0,-0.0113059449940919,60.0,10.587100982666016,-0.0,-7.687676628620468e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.982148912968114e-05,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0001051169019774,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,7.763899338897318e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0001051168728736,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004986285930499,285.2230224609375,294.1499938964844,293.1499938964844,291.8995666503906,293.3160095214844,293.1499938964844,286.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636004153639,1.3301291623690762e-08,0.0010635871440172,-0.0338865593075752,0.0,0.0,0.0,-0.0114068258553743,60.0,10.566934585571287,-0.0,-7.712894500855327e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.99857729766518e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0001052899024216,298.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.776677375659347e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0001052898733178,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004994492628611,285.2269592285156,294.1499938964844,293.1499938964844,291.8851013183594,293.314453125,293.1499938964844,286.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505974116867492e-08,0.0010653373319655,-0.0344219990074634,0.0,0.0,0.0,-0.0115082953125238,60.0,10.54709815979004,-0.0,-7.738301377457901e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001001507043838,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001054635795298,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.789504888933152e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.000105463550426,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.000500273075886,285.2308959960937,294.1499938964844,293.1499938964844,291.8708801269531,293.3128967285156,293.1499938964844,286.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671080090105,1.3711458635157214e-08,0.0010670942720025,-0.0349595099687576,0.0,0.0,0.0,-0.0116101624444127,60.0,10.52767562866211,-0.0,-7.763849652064891e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0001003159122774,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0001056375476764,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,7.8023542300798e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0001056375185726,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0005010983441025,285.23486328125,294.1499938964844,293.1499938964844,291.85693359375,293.31134033203125,293.1499938964844,286.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688682086765,1.3917295760279558e-08,0.0010688542388379,-0.0354979075491428,0.0,0.0,0.0,-0.0117122046649456,60.0,10.508642196655272,-0.0,-7.78948390234291e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001004810546874,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0001058114576153,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.815199205651879e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001058114212355,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0005019232630729,285.23883056640625,294.1499938964844,293.1499938964844,291.84326171875,293.309814453125,293.1499938964844,286.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706277098506,1.4123050284808869e-08,0.0010706136235967,-0.0360360667109489,0.0,0.0,0.0,-0.0118142049759626,60.0,10.490013122558594,-0.0,-7.815150127044036e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001006457678158,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001059849018929,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.828009984223172e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001059848727891,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0005027460283599,285.2428283691406,294.1499938964844,293.1499938964844,291.82989501953125,293.30828857421875,293.1499938964844,286.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723825544118,1.4328264796859004e-08,0.0010723682353273,-0.0365727767348289,0.0,0.0,0.0,-0.0119159389287233,60.0,10.471776962280272,-0.0,-7.840790772206675e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001008096878649,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0001061575167113,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,7.840758917154744e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001061574876075,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000503564835526,285.2467956542969,294.1499938964844,293.1499938964844,291.81689453125,293.3067626953125,293.1499938964844,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741290170699,1.4532495207220109e-08,0.0010741144651547,-0.0371068827807903,0.0,0.0,0.0,-0.0120171839371323,60.0,10.454024314880373,-0.0,-7.866350415497436e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.000100972414657,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001063288800651,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,7.853416173020378e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0001063288509612,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0005043777055107,285.2508239746094,294.1499938964844,293.1499938964844,291.8042297363281,293.3052673339844,293.1499938964844,286.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735245912333994e-08,0.0010758481221273,-0.0376370884478092,0.0,0.0,0.0,-0.0121176950633525,60.0,10.436686515808104,-0.0,-7.891765818612839e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.00010113359167,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001064986063283,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,7.865951920393854e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0001064985772245,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0005051828338764,285.2548217773437,294.1499938964844,293.1499938964844,291.7919616699219,293.30377197265625,293.1499938964844,286.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775800328701,1.4936057723957674e-08,0.0010775651317089,-0.0381621979176998,0.0,0.0,0.0,-0.0122172459959983,60.0,10.419862747192385,-0.0,-7.91697871704855e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001012928114505,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0001066662662196,298.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.878334872657433e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,0.0001066662371158,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,0.0005059781833551,285.25885009765625,294.1499938964844,293.1499938964844,291.78009033203125,293.30230712890625,293.1499938964844,286.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792764369398,1.5134428821284018e-08,0.0010792613029479,-0.0386808887124061,0.0,0.0,0.0,-0.0123155871406197,60.0,10.403478622436523,-0.0,-7.94192374087288e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
