time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063780,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0001014496883726,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,0.0001068314668373,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.890536653576419e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0001068314377334,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.000506761833094,285.26287841796875,294.1499938964844,293.1499938964844,291.7686462402344,293.30084228515625,293.1499938964844,286.22540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809479281306,1.5329890246107425e-08,0.0010809325613081,-0.0391919426620006,0.0,0.0,0.0,-0.0124124847352504,60.0,10.387638092041016,-0.0,-7.96654191503876e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001016038222587,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001069937788997,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,7.902525248937309e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0001069937497959,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,0.0005075317458249,285.26690673828125,294.1499938964844,293.1499938964844,291.7576599121094,293.2994079589844,293.1499938964844,286.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825900826603,1.5521932184014986e-08,0.0010825745994225,-0.0396940261125564,0.0,0.0,0.0,-0.0125076873227953,60.0,10.372265815734863,-0.0,-7.99076644852903e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.000101754834759,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,0.0001071528022293,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.914270827313885e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001071527731255,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0005082861171104,285.2709655761719,294.1499938964844,293.1499938964844,291.7471618652344,293.2979736328125,293.1499938964844,286.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841990588232,1.571008212408742e-08,0.0010841833427548,-0.040185909718275,0.0,0.0,0.0,-0.0126009611412882,60.0,10.35746955871582,-0.0,-8.014535524125679e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001019023256958,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001073081148206,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.925742102088407e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001073080857167,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,0.0005090228514745,285.2750244140625,294.1499938964844,293.1499938964844,291.7371520996094,293.2965393066406,293.1499938964844,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857704328373,1.5893842686409698e-08,0.0010857546003535,-0.0406662859022617,0.0,0.0,0.0,-0.0126920584589242,60.0,10.343209266662598,-0.0,-8.037784482439747e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0001020459021674,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,0.0001074593092198,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,7.936909241834655e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.000107459280116,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,0.0005097400280646,285.2790832519531,294.1499938964844,293.1499938964844,291.7276916503906,293.29510498046875,293.1499938964844,286.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873002465814,1.60727307019215e-08,0.001087284181267,-0.0411338992416858,0.0,0.0,0.0,-0.0127807408571243,60.0,10.329504013061523,-0.0,-8.060448664082288e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.000102185185824,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0001076059852493,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,7.947742415126413e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778869628906,0.0,0.0,0.0001076059561455,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0005104357842355,285.2831726074219,294.1499938964844,293.1499938964844,291.7187805175781,293.293701171875,293.1499938964844,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887841926887,1.624626655427619e-08,0.001088768010959,-0.0415874980390071,0.0,0.0,0.0,-0.0128667699173092,60.0,10.31633472442627,-0.0,-8.08246554129255e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001023198128677,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.0001077477500075,298.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.958213245728984e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001077477281796,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0005111083155497,285.2872619628906,294.1499938964844,293.1499938964844,291.71044921875,293.2923278808594,293.1499938964844,286.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902186622843,1.6414004377907077e-08,0.0010902022477239,-0.0420259162783622,0.0,0.0,0.0,-0.0129499239847064,60.0,10.303797721862791,-0.0,-8.10377542848073e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001024494413286,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001078842542483,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.968295540194958e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001078842251445,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0005117558175697,285.2913513183594,294.1499938964844,293.1499938964844,291.70269775390625,293.2909545898437,293.1499938964844,286.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915996972471,1.6575508965388508e-08,0.0010915831662714,-0.0424480177462101,0.0,0.0,0.0,-0.0130299879238009,60.0,10.291844367980955,-0.0,-8.124319350599762e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001025737292366,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,0.0001080151341739,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,7.977961649885401e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.00010801510507,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0005123766022734,285.2954406738281,294.1499938964844,293.1499938964844,291.6955871582031,293.2895812988281,293.1499938964844,286.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929239215329,1.673035754379271e-08,0.0010929071577265,-0.0428527072072029,0.0,0.0,0.0,-0.0131067531183362,60.0,10.280545234680176,-0.0,-8.144041885316258e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001026923273457,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001081400259863,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,7.987186836544424e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922607421875,0.0,0.0,0.0001081399968825,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0005129690980538,285.299560546875,294.1499938964844,293.1499938964844,291.6891174316406,293.2882080078125,293.1499938964844,286.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094187493436,1.6878127340191895e-08,0.0010941706132143,-0.0432388745248317,0.0,0.0,0.0,-0.0131800090894103,60.0,10.26991081237793,-0.0,-8.162884057583143e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0001028049009619,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001082585658878,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,7.995941996341571e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0001082585367839,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0005135313840582,285.3036804199219,294.1499938964844,293.1499938964844,291.6833190917969,293.286865234375,293.1499938964844,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953869204968,1.7018377818089906e-08,0.0010953698074445,-0.043605376034975,0.0,0.0,0.0,-0.0132495369762182,60.0,10.259964942932127,-0.0,-8.180788313438826e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001029110862873,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001083703828044,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,8.004200935829431e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001083703609765,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0005140618304722,285.30780029296875,294.1499938964844,293.1499938964844,291.67822265625,293.2855224609375,293.1499938964844,286.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965182445943,1.7150677322774754e-08,0.0010965010151267,-0.043951079249382,0.0,0.0,0.0,-0.0133151225745677,60.0,10.25072193145752,-0.0,-8.197694967293503e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001030105268,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001084750983864,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,8.011935278773308e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001084750765585,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0005145585164427,285.3119201660156,294.1499938964844,293.1499938964844,291.673828125,293.2842102050781,293.1499938964844,286.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975777404382,1.7274571106895564e-08,0.0010975603945553,-0.0442748107016086,0.0,0.0,0.0,-0.0133765423670411,60.0,10.24220848083496,-0.0,-8.213544333557365e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0001031028587021,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0001085723342839,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,8.019116648938507e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0001085723051801,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.0005150197539478,285.3160705566406,294.1499938964844,293.1499938964844,291.6701965332031,293.28289794921875,293.1499938964844,286.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985614499077,1.7389607975815125e-08,0.0010985441040247,-0.0445753820240497,0.0,0.0,0.0,-0.0134335700422525,60.0,10.234440803527832,-0.0,-8.228273173926939e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0001031877036439,298.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001086616830434,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,8.02571521489881e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0001086616539396,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0005154435639269,285.3201904296875,294.1499938964844,293.1499938964844,291.6673278808594,293.2816162109375,293.1499938964844,286.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994654148817,1.7495318971327833e-08,0.0010994479525834,-0.0448515750467777,0.0,0.0,0.0,-0.0134859755635261,60.0,10.22744083404541,-0.0,-8.241819671184204e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0001032646832754,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001087427372112,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,8.031702600419521e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001087427153834,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0005158280837349,285.3243408203125,294.1499938964844,293.1499938964844,291.6652526855469,293.2803039550781,293.1499938964844,286.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002855608239,1.7591220924373374e-08,0.0011002679821103,-0.0451021380722522,0.0,0.0,0.0,-0.0135335186496376,60.0,10.221221923828123,-0.0,-8.25411916594021e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001033334119711,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001088151184376,298.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,8.037048246478662e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,0.0001088150893338,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0005161714507266,285.3284912109375,294.1499938964844,293.1499938964844,291.6639709472656,293.279052734375,293.1499938964844,286.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010178131982,1.7676851982173506e-08,0.0011010002344846,-0.0453258529305458,0.0,0.0,0.0,-0.0135759692639112,60.0,10.21583652496338,-0.0,-8.265109130434214e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001033937442116,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001088786520995,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211303710937,0.0,0.0,8.041740511544049e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001088786229956,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0005164727917872,285.3326721191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2777709960937,293.1499938964844,286.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7752014969119045e-08,0.0011016428470611,-0.0455222129821777,0.0,0.0,0.0,-0.013613230548799,60.0,10.211224555969238,-0.0,-8.274761853499515e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001034471642924,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001089348952518,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,8.045895083341748e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.000108934873424,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,0.0005167396157048,285.3368225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2765197753906,293.1499938964844,286.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022296966984,1.7818560849036658e-08,0.0011022118851542,-0.045696061104536,0.0,0.0,0.0,-0.013646219857037,60.0,10.20738697052002,-0.0,-8.28331252478165e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001034969754982,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001089873549062,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,8.049770258367062e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001089873330784,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0005169885116629,285.34100341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2752990722656,293.1499938964844,286.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027604341506,1.7880621427934784e-08,0.0011027425061911,-0.0458581894636154,0.0,0.0,0.0,-0.0136769860982894,60.0,10.20380973815918,-0.0,-8.291290498618764e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001035428867908,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001090357036446,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,8.053340570768341e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001090356745407,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0005172178498469,285.3451843261719,294.1499938964844,293.1499938964844,291.6635437011719,293.2740478515625,293.1499938964844,286.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7937818341806633e-08,0.0011032315669581,-0.0460076034069061,0.0,0.0,0.0,-0.0137053402140736,60.0,10.200278282165527,-0.0,-8.298646747562088e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001035848108585,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,0.0001090798468794,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,8.056600927375257e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0001090798250515,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0005174272228032,285.3493347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2728576660156,293.1499938964844,286.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036960640922,1.799003968017132e-08,0.0011036781361326,-0.0461440198123455,0.0,0.0,0.0,-0.0137312291190028,60.0,10.19660186767578,-0.0,-8.305366350214174e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001036226312862,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,0.0001091196754714,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,8.059543324634433e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001091196536435,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,0.0005176161648705,285.353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2716369628906,293.1499938964844,286.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040990939363,1.8037159321693252e-08,0.0011040810495615,-0.0462671034038066,0.0,0.0,0.0,-0.0137545885518193,60.0,10.192718505859377,-0.0,-8.311430832463884e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001036562243825,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0001091550511773,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,8.062156121013686e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0001091550293494,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,0.0005177839775569,285.3576965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2704467773437,293.1499938964844,286.31494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044569546356,1.8079004959759004e-08,0.0011044387938454,-0.0463764145970344,0.0,0.0,0.0,-0.0137753328308463,60.0,10.188590049743652,-0.0,-8.31681958857189e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0001036854446283,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001091858212021,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,8.064428402576596e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001091857920982,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0005179299041628,285.3619079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.2692565917969,293.1499938964844,286.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047681327909,1.81153971823278e-08,0.0011047499720007,-0.0464714765548706,0.0,0.0,0.0,-0.0137933744117617,60.0,10.18418788909912,-0.0,-8.321507038999698e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001037101246765,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0001092118109227,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,8.066347800195217e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001092117890948,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.0005180532461963,285.3660888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2680969238281,293.1499938964844,286.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050311150029,1.8146144142860976e-08,0.0011050129542127,-0.0465517900884151,0.0,0.0,0.0,-0.0138086164370179,60.0,10.179500579833984,-0.0,-8.325467604208826e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001037300244206,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001092327656806,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,8.067895396379754e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001092327365768,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0005181526066735,285.3702697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2669372558594,293.1499938964844,286.3263854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052429908886,1.8170924320770613e-08,0.0011052248300984,-0.0466165170073509,0.0,0.0,0.0,-0.0138209015130996,60.0,10.174468040466309,-0.0,-8.328661493806069e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0001037452602759,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001092488018912,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,8.069080649875104e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001092487800633,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0005182286840863,285.3744812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2657775878906,293.1499938964844,286.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054052738472,1.8189894035458565e-08,0.001105387113057,-0.0466660670936107,0.0,0.0,0.0,-0.0138303060084581,60.0,10.169130325317385,-0.0,-8.331105760817081e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001037551774061,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001092592501663,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,8.069851901382208e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0001092592283384,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0005182782770134,285.378662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2646484375,293.1499938964844,286.333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055108625441,1.8202243268206075e-08,0.0011054927017539,-0.0466983243823051,0.0,0.0,0.0,-0.013836427591741,60.0,10.1633939743042,-0.0,-8.33269808708792e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001037603506119,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.0001092646998586,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,8.070254261838272e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,0.0001092646707547,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,0.0005183041212148,285.38287353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2635192871094,293.1499938964844,286.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055659269914,1.8208675456321544e-08,0.0011055477662011,-0.0467151291668415,0.0,0.0,0.0,-0.0138396173715591,60.0,10.157329559326172,-0.0,-8.333527290460553e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001037597394315,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696533203125,0.0,0.0,0.0001092640595743,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,8.07020696811378e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001092640304705,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0005183010944165,285.3870849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2624206542969,293.1499938964844,286.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055594077333,1.8207908070166923e-08,0.0011055411305278,-0.0467131212353706,0.0,0.0,0.0,-0.0138392364606261,60.0,10.150821685791016,-0.0,-8.333427814477545e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001037543188431,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0001092583406716,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,8.069784962572157e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001092583188437,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0005182739696465,285.3912658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.26129150390625,293.1499938964844,286.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055015493184,1.8201134821538293e-08,0.0011054832721129,-0.0466954335570335,0.0,0.0,0.0,-0.0138358790427446,60.0,10.143967628479004,-0.0,-8.332555267998033e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001037427500705,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001092461607186,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,8.068884926615283e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,0.0001092461388907,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,0.0005182161694392,285.3954772949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2602233886719,293.1499938964844,286.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053781490772,1.818670902764552e-08,0.001105359988287,-0.0466577522456646,0.0,0.0,0.0,-0.0138287274166941,60.0,10.13662815093994,-0.0,-8.330695777658549e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001037262481986,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001092287857318,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,8.067602175287902e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,0.0001092287639039,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.000518133805599,285.3996887207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2591247558594,293.1499938964844,286.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052023619413,1.8166142368158944e-08,0.0011051842011511,-0.0466040298342704,0.0,0.0,0.0,-0.0138185322284698,60.0,10.128905296325684,-0.0,-8.328044742711428e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0001037037218338,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.00010920506611,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,8.065849397098646e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001092050370061,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0005180212319828,285.4039001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.258056640625,293.1499938964844,286.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049621971324,1.8138058166528023e-08,0.0011049441527575,-0.0465306714177131,0.0,0.0,0.0,-0.0138046098873019,60.0,10.120720863342283,-0.0,-8.3244259485582e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001036759276757,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0001091757949325,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,8.063687710091472e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001091757731046,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0005178824067115,285.4080810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.25701904296875,293.1499938964844,286.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046660365536,1.8103413879089203e-08,0.0011046478757634,-0.0464401729404926,0.0,0.0,0.0,-0.0137874353677034,60.0,10.11215114593506,-0.0,-8.319963029634891e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001036420217133,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001091400918085,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,8.061050903052092e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001091400627046,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0005177130224183,285.41229248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2559509277344,293.1499938964844,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043046833947,1.806115612623671e-08,0.0011042866390198,-0.0463297888636589,0.0,0.0,0.0,-0.01376648619771,60.0,10.103035926818848,-0.0,-8.314520982821706e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001036025569192,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0001090985315386,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,8.057981176534668e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001090985097107,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0005175159312784,285.41650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2549133300781,293.1499938964844,286.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038841912522,1.8011970581710557e-08,0.0011038661468774,-0.0462013073265552,0.0,0.0,0.0,-0.0137421041727066,60.0,10.093493461608888,-0.0,-8.308188625960612e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001035578970913,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001090514997486,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,8.054507634369656e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,0.0001090514779207,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0005172928213141,285.42071533203125,294.1499938964844,293.1499938964844,291.6635437011719,293.25390625,293.1499938964844,286.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034082854166,1.7956313769218468e-08,0.0011033903574571,-0.0460559166967868,0.0,0.0,0.0,-0.013714512810111,60.0,10.083498001098633,-0.0,-8.30102635518415e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
