time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066120,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001035079476423,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.000108998901851,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,8.050622273003682e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001089988800231,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0005170433432795,285.4248962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2528686523437,293.1499938964844,286.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028759181499,1.7894063120138526e-08,0.0011028581066057,-0.0458933003246784,0.0,0.0,0.0,-0.0136836525052785,60.0,10.073073387145996,-0.0,-8.293018538552135e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001034527376759,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0001089407596737,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,8.046328002819791e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0001089407378458,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.0005167675553821,285.4291076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2518920898437,293.1499938964844,286.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022876715287,1.7825257714321197e-08,0.0011022698599845,-0.0457135550677776,0.0,0.0,0.0,-0.0136495437473058,60.0,10.06220531463623,-0.0,-8.284172992034655e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.000103394188045,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,0.0001088791032088,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,8.041774708544835e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.000108879081381,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.000516475061886,285.4333190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2508850097656,293.1499938964844,286.3829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016636854037,1.7752292080785992e-08,0.0011016459902748,-0.0455229394137859,0.0,0.0,0.0,-0.0136133721098303,60.0,10.050975799560549,-0.0,-8.2747973806363e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0001033343069138,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001088160424842,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,8.037116640480235e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.0001088160206563,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0005161759327165,285.4375,294.1499938964844,293.1499938964844,291.6635437011719,293.2499084472656,293.1499938964844,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010256130248,1.7677663777249112e-08,0.0011010079178959,-0.0453279726207256,0.0,0.0,0.0,-0.0135763753205537,60.0,10.039484977722168,-0.0,-8.265213580216368e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0001032729051075,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001087513883248,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,8.032341429498047e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.000108751366497,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0005158692365512,285.44171142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2489318847656,293.1499938964844,286.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003712425008,1.7601148982748782e-08,0.0011003536637872,-0.0451280698180198,0.0,0.0,0.0,-0.0135384444147348,60.0,10.027786254882812,-0.0,-8.255393169065428e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001032096261042,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.000108684755105,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,8.027419971767813e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001086847332771,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0005155531689524,285.4458923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2479553222656,293.1499938964844,286.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996969649568,1.7522294726290966e-08,0.0010996795026585,-0.0449220538139343,0.0,0.0,0.0,-0.0134993530809879,60.0,10.01592254638672,-0.0,-8.245278593221883e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.000103143393062,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001086150004994,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,8.02226786618121e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0001086149786715,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,0.0005152223166078,285.4501037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2470092773437,293.1499938964844,286.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989911388605,1.7439749200320875e-08,0.0010989737929776,-0.0447063855826854,0.0,0.0,0.0,-0.0134584316983819,60.0,10.003841400146484,-0.0,-8.234697190800946e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0001030733910738,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001085412877728,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,8.016823267098516e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,0.0001085412659449,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.000514872604981,285.45428466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2460632324219,293.1499938964844,286.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982452658936,1.7352515868651608e-08,0.0010982279200106,-0.0444784648716449,0.0,0.0,0.0,-0.0134151875972747,60.0,9.991483688354492,-0.0,-8.223522485195647e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001029996128636,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338317871094,0.0,0.0,0.0001084636023733,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,8.011085446923971e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333984375,0.0,0.0,0.0001084635805455,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338623046875,0.0,0.0,0.0005145040922798,285.4584655761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2451477050781,293.1499938964844,286.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974591132253,1.7260582296785287e-08,0.0010974418837577,-0.0442382544279098,0.0,0.0,0.0,-0.0133696123957633,60.0,9.978858947753906,-0.0,-8.21175376586325e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.000102921956568,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0001083818206097,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,8.005044946912676e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001083817987819,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0005141161964274,285.462646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2442321777344,293.1499938964844,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966316331177,1.716380992888844e-08,0.0010966145200654,-0.0439853928983211,0.0,0.0,0.0,-0.0133216381072998,60.0,9.965953826904297,-0.0,-8.199373979778103e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0001028400947689,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0001082956150639,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.998678484000266e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.000108295600512,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0005137072876095,285.4668273925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2433166503906,293.1499938964844,286.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957593331113,1.7061799084672202e-08,0.0010957423364743,-0.043718833476305,0.0,0.0,0.0,-0.0132710672914981,60.0,9.952731132507324,-0.0,-8.186334810034168e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.000102753729152,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0001082046655938,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,7.99196059233509e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001082046437659,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0005132758524268,285.47100830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2424011230469,293.1499938964844,286.4164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948390699923,1.695417140012978e-08,0.0010948220733553,-0.0434375926852226,0.0,0.0,0.0,-0.013217712752521,60.0,9.93915843963623,-0.0,-8.172589360810889e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0001026634636218,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0001081096124835,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,7.984940020833164e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34912109375,0.0,0.0,0.0001081095906556,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0005128249758854,285.4751892089844,294.1499938964844,293.1499938964844,291.6635437011719,293.24151611328125,293.1499938964844,286.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093877130188,1.6841687155988442e-08,0.0010938603663817,-0.0431436412036418,0.0,0.0,0.0,-0.0131619498133659,60.0,9.925256729125977,-0.0,-8.158235687005799e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001025692035909,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001080103538697,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,7.977608765941113e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,0.0001080103320418,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0005123541341163,285.4793701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2406311035156,293.1499938964844,286.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928728152066,1.6724227336339936e-08,0.0010928560514003,-0.0428366847336292,0.0,0.0,0.0,-0.0131037207320332,60.0,9.911016464233398,-0.0,-8.14326028830692e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001024717130349,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001079076901078,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.970025762915611e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0001079076682799,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0005118671106174,285.4835510253906,294.1499938964844,293.1499938964844,291.6635437011719,293.23974609375,293.1499938964844,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918340412899,1.6602742292093353e-08,0.0010918173938989,-0.0425191931426525,0.0,0.0,0.0,-0.0130434958264231,60.0,9.896470069885254,-0.0,-8.127786088607537e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001023715376504,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,0.0001078022032743,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,7.962234667502344e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001078021814464,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0005113667575642,285.4877014160156,294.1499938964844,293.1499938964844,291.6635437011719,293.2388916015625,293.1499938964844,286.43121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907666292041,1.6477921249702376e-08,0.0010907502146437,-0.0421929694712162,0.0,0.0,0.0,-0.0129816178232431,60.0,9.881654739379885,-0.0,-8.111902616292357e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001022693759296,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,0.000107694620965,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,7.954288594191894e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001076946064131,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,0.000510856451001,285.4918518066406,294.1499938964844,293.1499938964844,291.6635437011719,293.238037109375,293.1499938964844,286.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896780295297,1.6350616860449918e-08,0.0010896616149693,-0.0418602377176284,0.0,0.0,0.0,-0.0129185076802968,60.0,9.866613388061523,-0.0,-8.095718584399948e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001021657735691,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,0.0001075855252565,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.946230471134186e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0001075855034287,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0005103389266878,285.4960327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.2371826171875,293.1499938964844,286.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885740630328,1.6221514798075987e-08,0.0010885577648878,-0.0415228009223938,0.0,0.0,0.0,-0.0128545062616467,60.0,9.851367950439451,-0.0,-8.079323521315018e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0001020618874463,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0001074761239578,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,7.938150520203635e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.00010747610213,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0005098200053907,285.50018310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2363586425781,293.1499938964844,286.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874670697376,1.6092059240691018e-08,0.0010874508880078,-0.0411844179034233,0.0,0.0,0.0,-0.0127903297543525,60.0,9.83602237701416,-0.0,-8.062899325977926e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001019581541186,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001073668827302,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,7.930082210805267e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.0001073668609024,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0005093017825856,285.5043334960937,294.1499938964844,293.1499938964844,291.6635437011719,293.2355041503906,293.1499938964844,286.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863617062568,1.5962795529844698e-08,0.0010863457573577,-0.0408465303480625,0.0,0.0,0.0,-0.0127262491732835,60.0,9.820624351501465,-0.0,-8.046516342119504e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.0001018559269141,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001072592349373,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,7.922131771920249e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0001072592203854,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0005087911849841,285.50848388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.23468017578125,293.1499938964844,286.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852724080905,1.5835416533604985e-08,0.0010852565756067,-0.040513552725315,0.0,0.0,0.0,-0.0126631027087569,60.0,9.80521011352539,-0.0,-8.03038844310322e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001017554095597,298.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,0.000107153384306,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829345703125,0.0,0.0,7.914313027868047e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,0.0001071533624781,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0005082890857011,285.5126037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.23388671875,293.1499938964844,286.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842012707144,1.5710158507431515e-08,0.0010841855546459,-0.0401861071586608,0.0,0.0,0.0,-0.0126010067760944,60.0,9.789884567260742,-0.0,-8.014545471723977e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.0001016574460663,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868103027344,0.0,0.0,0.0001070502257789,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.906693645054474e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,0.000107050203951,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0005077997338958,285.5167541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2330627441406,293.1499938964844,286.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831573745235,1.5588089041784773e-08,0.0010831417748704,-0.0398669801652431,0.0,0.0,0.0,-0.0125404922291636,60.0,9.774683952331545,-0.0,-7.999119588930625e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001015629677567,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0001069507343345,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,7.89934565545991e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001069507125066,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0005073277861811,285.5208740234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2322692871094,293.1499938964844,286.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821506148204,1.5470357439539842e-08,0.0010821351315826,-0.0395591892302036,0.0,0.0,0.0,-0.0124821281060576,60.0,9.75967502593994,-0.0,-7.984257166526731e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001014721274259,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001068550700438,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,7.892279973020777e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001068550554919,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0005068739992566,285.5250244140625,294.1499938964844,293.1499938964844,291.6635437011719,293.23150634765625,293.1499938964844,286.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811826214194,1.5357162652662737e-08,0.0010811672545969,-0.0392632447183132,0.0,0.0,0.0,-0.0124260121956467,60.0,9.744906425476074,-0.0,-7.969979520794369e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001013854052871,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,0.0001067637494998,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,7.885535160312429e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,0.0001067637349478,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,0.0005064408178441,285.5291442871094,294.1499938964844,293.1499938964844,291.6635437011719,293.230712890625,293.1499938964844,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802585165947,1.52491015370515e-08,0.0010802432661876,-0.0389807112514972,0.0,0.0,0.0,-0.0123724415898323,60.0,9.73041820526123,-0.0,-7.956361969263528e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001013031869661,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0001066771728801,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,7.879140321165323e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0001066771510522,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,0.0005060301045887,285.53326416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2299499511719,293.1499938964844,286.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793823748826,1.5146646603625413e-08,0.0010793672408908,-0.0387128330767154,0.0,0.0,0.0,-0.012321650981903,60.0,9.716241836547852,-0.0,-7.943461355353065e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0001012260909192,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.000106595987745,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,7.873144204495475e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057922363281,0.0,0.0,0.0001065959659172,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057006835937,0.0,0.0,0.0005056450609117,285.5373840332031,294.1499938964844,293.1499938964844,291.6635437011719,293.22918701171875,293.1499938964844,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785608319565,1.5050579449393808e-08,0.00107854581438,-0.038461647927761,0.0,0.0,0.0,-0.0122740268707275,60.0,9.702437400817873,-0.0,-7.931375023417787e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001011542335618,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001065203177859,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40936279296875,0.0,0.0,7.867554813856259e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001065203032339,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0005052860942669,285.54150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2284240722656,293.1499938964844,286.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777951683849,1.4961040406547e-08,0.0010777801508083,-0.0382275208830833,0.0,0.0,0.0,-0.0122296381741762,60.0,9.689020156860352,-0.0,-7.92011789485514e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0001010883279377,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0001064509124262,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,7.862428901717067e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,0.0001064508978743,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,0.0005049568717367,285.54559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2276916503906,293.1499938964844,286.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077092718333,1.4878909659898909e-08,0.0010770779335871,-0.038012757897377,0.0,0.0,0.0,-0.0121889226138591,60.0,9.67604923248291,-0.0,-7.909798682703696e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001010283958748,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0001063878007698,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.85776719567366e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0001063877862179,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0005046575097367,285.5497131347656,294.1499938964844,293.1499938964844,291.6635437011719,293.2269287109375,293.1499938964844,286.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764540638774,1.4804228065656844e-08,0.0010764392791315,-0.0378174744546413,0.0,0.0,0.0,-0.0121518997475504,60.0,9.663530349731444,-0.0,-7.90042165021987e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001009750558296,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.000106331637653,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,7.853619172237813e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001063316158251,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0005043910932727,285.5538330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2261962890625,293.1499938964844,286.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758857242763,1.4737763898153844e-08,0.0010758709395304,-0.0376436747610569,0.0,0.0,0.0,-0.0121189504861831,60.0,9.65152645111084,-0.0,-7.892081299587518e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.000100928285974,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.00010628237942,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244384765625,0.0,0.0,7.849981193430722e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.000106282364868,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0005041574477218,285.55792236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2254943847656,293.1499938964844,286.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753872338682,1.4679478077539445e-08,0.0010753725655376,-0.0374912545084953,0.0,0.0,0.0,-0.0120900552719831,60.0,9.640028953552246,-0.0,-7.884770525379281e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001008885737974,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001062405644915,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,7.846892549423501e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42840576171875,0.0,0.0,0.0001062405499396,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0005039590760134,285.5620422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2247619628906,293.1499938964844,286.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749640641734,1.462999232870743e-08,0.0010749493958428,-0.0373618453741073,0.0,0.0,0.0,-0.0120655233040452,60.0,9.629100799560549,-0.0,-7.87856677675336e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001008558610919,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001062061128322,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,7.844348147045821e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001062060982803,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320983886719,0.0,0.0,0.0005037956871092,285.5661315917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2240600585937,293.1499938964844,286.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746152838692,1.4589221386529516e-08,0.0010746007319539,-0.0372552275657653,0.0,0.0,0.0,-0.0120453108102083,60.0,9.618739128112791,-0.0,-7.873456553397774e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0001008303152048,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,0.0001061792136169,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,7.842361083021387e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.000106179199065,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,0.0005036680377088,285.5702209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743429884314,1.4557382854718526e-08,0.0010743284365162,-0.0371719673275947,0.0,0.0,0.0,-0.0120295276865363,60.0,9.608956336975098,-0.0,-7.869467566479217e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001008119579637,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0001061598813976,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,7.840933540137485e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397277832031,0.0,0.0,0.0001061598668457,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43963623046875,0.0,0.0,0.0005035763606429,285.5743408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.22265625,293.1499938964844,286.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741474106907,1.4534506043162313e-08,0.0010741328587755,-0.0371121391654014,0.0,0.0,0.0,-0.0120181860402226,60.0,9.59974765777588,-0.0,-7.866601947625895e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0001008010221994,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0001061483708326,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,7.840082980692387e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,0.0001061483490047,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.0005035217618569,285.57843017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740307625383,1.4520874280776752e-08,0.001074016210623,-0.0370764918625354,0.0,0.0,0.0,-0.0120114274322986,60.0,9.591172218322754,-0.0,-7.864894513431865e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001007970931823,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0001061442308127,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,7.839777390472591e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472961425781,0.0,0.0,0.0001061442162608,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0005035021458752,285.58251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2212829589844,293.1499938964844,286.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739887366071,1.4515969759543168e-08,0.0010739741846919,-0.0370636656880378,0.0,0.0,0.0,-0.0120089966803789,60.0,9.583175659179688,-0.0,-7.864280604508167e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
