time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068460,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.000100800069049,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4509582519531,0.0,0.0,0.0001061473667505,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,7.840008765924722e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001061473449226,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0005035169888287,285.5866394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2206115722656,293.1499938964844,286.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740202851593,1.4519670799018058e-08,0.0010740058496594,-0.0370733439922332,0.0,0.0,0.0,-0.0120108304545283,60.0,9.575798034667969,-0.0,-7.864743878371885e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001008087492664,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,0.0001061565053532,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.840683974791318e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,0.0001061564908013,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0005035603535361,285.5907287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2199401855469,293.1499938964844,286.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741127189248,1.4530479930385809e-08,0.0010740982834249,-0.037101611495018,0.0,0.0,0.0,-0.0120161892846226,60.0,9.568950653076172,-0.0,-7.866097462283508e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001008230319712,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0001061715447576,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,7.841795013519004e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0001061715302057,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0005036317161284,285.5948181152344,294.1499938964844,293.1499938964844,291.6635437011719,293.2192687988281,293.1499938964844,286.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742648737505,1.4548270144132402e-08,0.0010742503218352,-0.0371481366455554,0.0,0.0,0.0,-0.0120250089094042,60.0,9.562636375427246,-0.0,-7.868326434845585e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,0.0001008423278108,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001061918592313,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,7.843295315979049e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,0.0001061918446794,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0005037281080149,285.5989074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2186279296875,293.1499938964844,286.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744703467935,1.4572300699455807e-08,0.0010744557948783,-0.0372109785676002,0.0,0.0,0.0,-0.0120369214564561,60.0,9.556801795959473,-0.0,-7.871337004417e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.000100866491266,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.000106217310531,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,7.845174695830792e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0001062172959791,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0005038487724959,285.60302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.21795654296875,293.1499938964844,286.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107472774107,1.4602405506991545e-08,0.0010747130727395,-0.0372897051274776,0.0,0.0,0.0,-0.0120518449693918,60.0,9.551436424255373,-0.0,-7.875109275801152e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001008951076073,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0001062474402715,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698181152344,0.0,0.0,7.847400411264971e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,0.0001062474184436,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,0.0005039917305111,285.60711669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2173156738281,293.1499938964844,286.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750323999673,1.4638046330617271e-08,0.001075017848052,-0.0373829081654548,0.0,0.0,0.0,-0.0120695140212774,60.0,9.546506881713867,-0.0,-7.879576457980876e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001009279076242,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0001062819865182,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736022949219,0.0,0.0,7.849951362004504e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001062819646904,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,0.0005041555850766,285.6112060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2166748046875,293.1499938964844,286.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753818787634,1.4678915860599773e-08,0.0010753672104328,-0.0374897830188274,0.0,0.0,0.0,-0.0120897740125656,60.0,9.541984558105469,-0.0,-7.884700181648442e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001009646293823,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,0.000106320650957,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.85280717536807e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001063206291291,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,0.0005043389974161,285.6153259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2160339355469,293.1499938964844,286.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757730342447,1.4724657049214328e-08,0.0010757583659142,-0.037609402090311,0.0,0.0,0.0,-0.0121124498546123,60.0,9.537845611572266,-0.0,-7.890437103696969e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001010050909826,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0001063632589648,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.481201171875,0.0,0.0,7.855954754631966e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001063632371369,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,0.0005045410944148,285.6194152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2154235839844,293.1499938964844,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762041201815,1.4775065615424411e-08,0.0010761893354356,-0.0377412177622318,0.0,0.0,0.0,-0.0121374391019344,60.0,9.534074783325195,-0.0,-7.896761644587968e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001010489504551,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,0.0001064094467437,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,7.859366451157257e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001064094321918,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0005047602462582,285.6235046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2147827148437,293.1499938964844,286.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766714112833,1.482971345723172e-08,0.0010766566265374,-0.0378841198980808,0.0,0.0,0.0,-0.0121645303443074,60.0,9.530645370483398,-0.0,-7.903621224158996e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001010961277643,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001064591269823,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,7.86303571658209e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889831542969,0.0,0.0,0.0001064591124304,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0005049958708696,285.62762451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771739762276,1.4888488664155377e-08,0.0010771590750664,-0.0380378104746341,0.0,0.0,0.0,-0.0121936677023768,60.0,9.527542114257812,-0.0,-7.911002342098072e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001011462882161,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001065119431586,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.866936357459053e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0001065119286067,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0005052464548498,285.6317138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.21356201171875,293.1499938964844,286.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777083225548,1.4950979121408636e-08,0.0010776934213936,-0.0382012128829956,0.0,0.0,0.0,-0.0122246462851762,60.0,9.52474308013916,-0.0,-7.918853128785487e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001011993736028,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.000106567851617,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.871065463405102e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966125488281,0.0,0.0,0.0001065678297891,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,0.0005055116489529,285.6358337402344,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782738681882,1.5017118215610026e-08,0.0010782588506117,-0.0383741520345211,0.0,0.0,0.0,-0.0122574344277381,60.0,9.522234916687012,-0.0,-7.927167189336616e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001012550783343,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,0.0001066265031113,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.500244140625,0.0,0.0,7.875398296164349e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004272460937,0.0,0.0,0.0001066264885594,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003662109375,0.0,0.0,0.0005057898815721,285.6399230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2123413085937,293.1499938964844,286.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788673534989,1.5086516924611715e-08,0.001078852219507,-0.0385556109249591,0.0,0.0,0.0,-0.0122918374836444,60.0,9.519996643066406,-0.0,-7.935895496302693e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001013133660308,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.504150390625,0.0,0.0,0.0001066878830897,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,7.879931217757985e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001066878685378,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,0.000506081036292,285.64404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2117614746094,293.1499938964844,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794883128255,1.5159136168563236e-08,0.0010794731788337,-0.038745492696762,0.0,0.0,0.0,-0.0123278386890888,60.0,9.518016815185549,-0.0,-7.945033786427302e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001013740038615,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079650878906,0.0,0.0,0.0001067517441697,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,7.884647493483499e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0001067517296178,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0005063839489594,285.64813232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2111511230469,293.1499938964844,286.57177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801343014463,1.5234686401299772e-08,0.0010801190510392,-0.038943026214838,0.0,0.0,0.0,-0.0123652908951044,60.0,9.516280174255373,-0.0,-7.95454653257366e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001014367735479,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001068178389687,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,7.889529661042616e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0001068178244167,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.000506697455421,285.6522521972656,294.1499938964844,293.1499938964844,291.6635437011719,293.2105712890625,293.1499938964844,286.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808031074702,1.5312888734797525e-08,0.0010807877406477,-0.0391474887728691,0.0,0.0,0.0,-0.0124040590599179,60.0,9.514753341674805,-0.0,-7.964398918147708e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,0.0001015017624013,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.000106886276626,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,7.894584268797189e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001068862620741,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.000507022079546,285.6563720703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2099914550781,293.1499938964844,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393856855894228e-08,0.0010814800625666,-0.0393591821193695,0.0,0.0,0.0,-0.0124441981315612,60.0,9.513436317443848,-0.0,-7.974606575089639e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001015686066239,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001069566715159,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,7.899783668108284e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.000106956656964,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0005073560168966,285.6604919433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2094116210937,293.1499938964844,286.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822076583281,1.5477143122666348e-08,0.0010821921750903,-0.0395769290626049,0.0,0.0,0.0,-0.0124854864552617,60.0,9.512354850769045,-0.0,-7.985113370523322e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.000101637415355,298.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0001070291255018,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,7.905135134933516e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001070291109499,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,0.0005076997331343,285.6645812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2088623046875,293.1499938964844,286.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829407256096,1.5562868327378965e-08,0.0010829251259565,-0.0398010462522506,0.0,0.0,0.0,-0.0125279836356639,60.0,9.511460304260254,-0.0,-7.99593493638895e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0001017079048324,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001071033548214,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,7.910618296591565e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,0.0001071033402695,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0005080518312752,285.668701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2082824707031,293.1499938964844,286.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836917208507,1.5650694962232592e-08,0.0010836761211976,-0.0400306582450866,0.0,0.0,0.0,-0.0125715238973498,60.0,9.510760307312012,-0.0,-8.007029350665108e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.00010178006778,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0001071793449227,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,7.916230242699385e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.0001071793303708,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531005859375,0.0,0.0,0.0005084123113192,285.6728210449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2077331542969,293.1499938964844,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844605276361,1.5740598158231478e-08,0.0010844448115676,-0.040265679359436,0.0,0.0,0.0,-0.0126160914078354,60.0,9.510224342346191,-0.0,-8.018393771180855e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001018536422634,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001072568193194,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.92195278336294e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001072568047675,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0005087798344902,285.67694091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2071838378906,293.1499938964844,286.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852443519979,1.5832267052928728e-08,0.0010852285195142,-0.0405053198337554,0.0,0.0,0.0,-0.0126615352928638,60.0,9.509843826293944,-0.0,-8.02998982862846e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.00010192872287,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0001073358871508,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,7.927792466944084e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387878417969,0.0,0.0,0.0001073358725989,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386962890625,0.0,0.0,0.0005091548664495,285.6810607910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2066345214844,293.1499938964844,286.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860443580895,1.5925811780448385e-08,0.0010860284091904,-0.0407498553395271,0.0,0.0,0.0,-0.0127079095691442,60.0,9.50961208343506,-0.0,-8.041832444405372e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.0001020051640807,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54254150390625,0.0,0.0,0.0001074163810699,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,7.933737651910633e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,0.000107416366518,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0005095367087051,285.6852111816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2060852050781,293.1499938964844,286.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868586832657,1.6021051152392832e-08,0.0010868427343666,-0.040998812764883,0.0,0.0,0.0,-0.0127551229670643,60.0,9.50953769683838,-0.0,-8.05389746005858e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001020827694446,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0001074980973498,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,7.93977378634736e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0001074980827979,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0005099243717268,285.6893310546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2055358886719,293.1499938964844,286.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876854648813,1.6117738255161385e-08,0.0010876693995669,-0.0412515439093112,0.0,0.0,0.0,-0.0128030553460121,60.0,9.509586334228516,-0.0,-8.066155743335912e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,0.0001021616117213,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001075811233022,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,7.945905963424593e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,0.0001075811087503,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0005103182047605,285.6934509277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2050170898437,293.1499938964844,286.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885255178436,1.6215970788380222e-08,0.0010885093361139,-0.0415083058178424,0.0,0.0,0.0,-0.0128517523407936,60.0,9.509767532348633,-0.0,-8.07861937346388e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001022414289764,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001076651751645,298.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,7.952113810461015e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,0.0001076651606126,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0005107169272378,285.69757080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2044677734375,293.1499938964844,286.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893759317696,1.6315418349677202e-08,0.0010893595172092,-0.0417682416737079,0.0,0.0,0.0,-0.0129010528326034,60.0,9.510027885437012,-0.0,-8.09124713896381e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001023223667289,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.000107750413008,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,7.958408968988806e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,0.0001077503984561,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005111212376505,285.70172119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2039489746094,293.1499938964844,286.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902382200583,1.6416265680163633e-08,0.001090221805498,-0.0420318245887756,0.0,0.0,0.0,-0.0129510471597313,60.0,9.510446548461914,-0.0,-8.104062487745979e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0001024037846946,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0001078361456166,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,7.96474123490043e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0001078361310646,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,0.0005115279345773,285.7058410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.20343017578125,293.1499938964844,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911056306213,1.6517702761120745e-08,0.0010910890996456,-0.0422969385981559,0.0,0.0,0.0,-0.0130013329908251,60.0,9.510912895202637,-0.0,-8.116963101656438e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001024856901494,298.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001079224020941,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,7.971112063387409e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5658569335937,0.0,0.0,0.0001079223875422,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0005119370762258,285.7099914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.2029113769531,293.1499938964844,286.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091978396289,1.6619758014257968e-08,0.001091961748898,-0.0425636619329452,0.0,0.0,0.0,-0.0130519261583685,60.0,9.511482238769531,-0.0,-8.129952533408868e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001025664896587,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001080074871424,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,7.977396307978779e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697326660156,0.0,0.0,0.0001080074725905,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0005123406881466,285.714111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.202392578125,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928391711786,1.6720427709060462e-08,0.0010928225237876,-0.0428267531096935,0.0,0.0,0.0,-0.0131018310785293,60.0,9.512067794799805,-0.0,-8.142776408703868e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.000102645921288,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,0.0001080911242752,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.573486328125,0.0,0.0,7.983574323588982e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736389160156,0.0,0.0,0.0001080911097233,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,0.0005127374315634,285.71826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.201904296875,293.1499938964844,286.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936855105683,1.6819392101297126e-08,0.0010936686303466,-0.0430853813886642,0.0,0.0,0.0,-0.0131508922204375,60.0,9.512618064880373,-0.0,-8.155392094977287e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001027235703077,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,0.0001081728914869,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,7.989613368408754e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001081728769349,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0005131253274157,285.722412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2013854980469,293.1499938964844,286.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945127578452,1.6916136047484542e-08,0.0010944958776235,-0.0433381982147693,0.0,0.0,0.0,-0.0131988516077399,60.0,9.513084411621094,-0.0,-8.16773422229744e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001027994876494,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001082528397091,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,7.995517808012664e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001082528251572,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,0.0005135045503266,285.7265319824219,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953216115012,1.7010721720112087e-08,0.0010953046148642,-0.043585367500782,0.0,0.0,0.0,-0.0132457418367266,60.0,9.513470649719238,-0.0,-8.17981060663442e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001028732804115,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0001083305469364,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,8.001257810974494e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852966308594,0.0,0.0,0.0001083305323845,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0005138731212355,285.7306823730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2004089355469,293.1499938964844,286.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961078805848,1.7102664173762605e-08,0.0010960907675325,-0.0438256226480007,0.0,0.0,0.0,-0.0132913216948509,60.0,9.51374053955078,-0.0,-8.191557299142006e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001029440390993,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0001084050600184,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,8.006761345313862e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001084050454664,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0005142266163602,285.7348327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096861786209,1.7190828316415718e-08,0.0010968445567414,-0.0440559908747673,0.0,0.0,0.0,-0.013335027731955,60.0,9.513823509216309,-0.0,-8.202829349102103e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001030121711664,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0001084768082364,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,8.012060425244272e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0001084767936845,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,0.0005145669565536,285.7389831542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1994323730469,293.1499938964844,286.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975876357406,1.7275715080700138e-08,0.001097570406273,-0.0442777946591377,0.0,0.0,0.0,-0.013377109542489,60.0,9.513731956481934,-0.0,-8.213689994818196e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001030779603752,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0001085460899048,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,8.017177606234327e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970153808594,0.0,0.0,0.0001085460753529,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0005148955970071,285.7431335449219,294.1499938964844,293.1499938964844,291.6635437011719,293.1989440917969,293.1499938964844,286.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982886888086,1.7357686843411102e-08,0.0010982713429257,-0.0444919764995574,0.0,0.0,0.0,-0.0134177468717098,60.0,9.513482093811035,-0.0,-8.224184711025374e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
