time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070800,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,0.0001031407155096,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0001086121701519,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,8.022058318601921e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001086121555999,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6008605957031,0.0,0.0,0.0005152090452611,285.7472839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.198486328125,293.1499938964844,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989572620019,1.7435874966054143e-08,0.0010989397997036,-0.0446962639689445,0.0,0.0,0.0,-0.0134565075859427,60.0,9.513043403625488,-0.0,-8.234200521428647e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001031992869684,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001086738484445,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047058105469,0.0,0.0,8.026613795664161e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001086738338926,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0005155015969648,285.7514038085937,294.1499938964844,293.1499938964844,291.6635437011719,293.197998046875,293.1499938964844,286.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995812481269,1.7508845928659866e-08,0.0010995637858286,-0.0448869168758392,0.0,0.0,0.0,-0.0134926820173859,60.0,9.512319564819336,-0.0,-8.243554106002193e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001032551881507,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0001087327109416,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,8.030961180338636e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001087326963897,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,0.0005157808773219,285.75555419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001768289133,1.7578491551262232e-08,0.0011001592501997,-0.0450688786804676,0.0,0.0,0.0,-0.0135272080078721,60.0,9.511393547058104,-0.0,-8.252486338733436e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001033060179906,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001087862401618,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,8.034914935706183e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126708984375,0.0,0.0,0.0001087862328859,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0005160347791388,285.7597045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.19708251953125,293.1499938964844,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007185094058,1.7641827554371048e-08,0.0011007008142769,-0.0452343486249446,0.0,0.0,0.0,-0.0135586066171526,60.0,9.510130882263184,-0.0,-8.26061352654506e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001033532607834,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.000108835985884,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,8.038589294301346e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001088359713321,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005162707529962,285.76385498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1966247558594,293.1499938964844,286.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012217728421,1.7700681809174057e-08,0.0011012040777131,-0.0453881062567234,0.0,0.0,0.0,-0.0135877830907702,60.0,9.508574485778809,-0.0,-8.268168727454397e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001033957669278,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0001088807475753,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,8.041895489441231e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001088807330233,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,0.0005164830945432,285.7680053710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1961669921875,293.1499938964844,286.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101674628444,1.7753640335627097e-08,0.001101656933315,-0.0455264635384082,0.0,0.0,0.0,-0.0136140370741486,60.0,9.50668239593506,-0.0,-8.274970753063826e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0001034341985359,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.0001089212237275,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,8.044884452829137e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244506835937,0.0,0.0,0.0001089212091756,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005166750634089,285.77215576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1957092285156,293.1499938964844,286.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020841775462,1.7801523810589973e-08,0.0011020663660019,-0.0456515550613403,0.0,0.0,0.0,-0.013637775555253,60.0,9.504478454589844,-0.0,-8.281122632070037e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001034678061841,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0001089566139853,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,8.047498704399914e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,0.0001089565994334,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282958984375,0.0,0.0,0.0005168429343029,285.7763061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1952819824219,293.1499938964844,286.67974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024422710761,1.7843396094008313e-08,0.0011024243431165,-0.045760940760374,0.0,0.0,0.0,-0.013658532872796,60.0,9.501927375793455,-0.0,-8.286504282750684e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001034975575748,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0001089879369828,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,8.049812458921224e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,0.0001089879297069,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,0.0005169915384612,285.78045654296875,294.1499938964844,293.1499938964844,291.6635437011719,293.19482421875,293.1499938964844,286.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027591535821,1.7880458003105566e-08,0.0011027412256225,-0.0458577573299407,0.0,0.0,0.0,-0.0136769050732254,60.0,9.499110221862791,-0.0,-8.291269182336691e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001035202876664,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001090118748834,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,8.05158051662147e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001090118603315,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0005171051016077,285.7846069335937,294.1499938964844,293.1499938964844,291.6635437011719,293.19439697265625,293.1499938964844,286.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030012974515,1.79087731311256e-08,0.0011029833694919,-0.0459317304193973,0.0,0.0,0.0,-0.0136909428983926,60.0,9.495794296264648,-0.0,-8.294910713857463e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.000103539241536,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0001090318328351,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400146484375,0.0,0.0,8.053054625634104e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64013671875,0.0,0.0,0.0001090318255592,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.000517199805472,285.78875732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1939697265625,293.1499938964844,286.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032032780349,1.7932388018948586e-08,0.0011031853500753,-0.0459934175014495,0.0,0.0,0.0,-0.0137026496231555,60.0,9.492141723632812,-0.0,-8.297948284052836e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0001035512977978,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001090445293812,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,8.053992496570572e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440734863281,0.0,0.0,0.0001090445148292,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0005172599921934,285.7929077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.19354248046875,293.1499938964844,286.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033316841349,1.7947403563312037e-08,0.0011033137561753,-0.046032641083002,0.0,0.0,0.0,-0.0137100936844944,60.0,9.488009452819824,-0.0,-8.299879539208632e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001035592795233,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,0.0001090529403882,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,8.054613135755062e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,0.0001090529258362,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.0005172998644411,285.7970275878906,294.1499938964844,293.1499938964844,291.6635437011719,293.193115234375,293.1499938964844,286.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034167837351,1.795734405618532e-08,0.0011033987393602,-0.0460586100816726,0.0,0.0,0.0,-0.0137150222435593,60.0,9.483527183532717,-0.0,-8.301158516133e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001035599198075,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001090536097763,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517944335937,0.0,0.0,8.0546633398626e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001090536025003,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.0005173030658625,285.8011779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.19268798828125,293.1499938964844,286.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034235358238,1.7958136311335693e-08,0.0011034056078642,-0.0460606813430786,0.0,0.0,0.0,-0.0137154152616858,60.0,9.478528022766112,-0.0,-8.30126083428695e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001035559325828,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001090494115487,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,8.054352656472474e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001090493969968,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0005172831588424,285.8053283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1922607421875,293.1499938964844,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033810442313,1.7953160735828533e-08,0.0011033631162717,-0.0460476800799369,0.0,0.0,0.0,-0.0137129481881856,60.0,9.473124504089355,-0.0,-8.30062063528203e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001035449313349,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0001090378282242,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65966796875,0.0,0.0,8.053497003857046e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597900390625,0.0,0.0,0.0001090378136723,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65972900390625,0.0,0.0,0.0005172282108105,285.8094482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1918640136719,293.1499938964844,286.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032638140022,1.7939449037385202e-08,0.0011032458860427,-0.0460118651390075,0.0,0.0,0.0,-0.0137061513960361,60.0,9.467227935791016,-0.0,-8.29885635766914e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,0.0001035273235174,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,0.0001090192818082,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,8.052126941038296e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,0.0001090192672563,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,0.0005171402590349,285.8135986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1914367675781,293.1499938964844,286.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030761525034,1.7917495043207058e-08,0.0011030582245439,-0.0459545142948627,0.0,0.0,0.0,-0.0136952679604291,60.0,9.460796356201172,-0.0,-8.296032660837228e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001035037712426,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0001089944780687,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,8.050295582506806e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676330566406,0.0,0.0,0.0001089944707928,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,0.0005170226213522,285.8177185058594,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028252774849,1.7888147851863323e-08,0.0011028073495253,-0.0458778478205204,0.0,0.0,0.0,-0.0136807197704911,60.0,9.453877449035645,-0.0,-8.29225825782487e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001034737797453,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0001089629004127,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67144775390625,0.0,0.0,8.047962910495698e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001089628858608,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.000516872794833,285.82183837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.785077508031918e-08,0.0011024877894669,-0.0457802154123783,0.0,0.0,0.0,-0.0136621920391917,60.0,9.446457862854004,-0.0,-8.287452857302925e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,0.0001034374217852,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0001089246070478,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,8.045134745771065e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67547607421875,0.0,0.0,0.0001089245997718,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0005166911869309,285.8259582519531,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021182872354,1.780545844098924e-08,0.0011021004756912,-0.0456618331372737,0.0,0.0,0.0,-0.0136397276073694,60.0,9.43854808807373,-0.0,-8.281628538497898e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.0001033938751788,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001088787539629,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,8.041747787501663e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794128417969,0.0,0.0,0.000108878739411,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0005164736649021,285.830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016542557626,1.7751196068616082e-08,0.0011016365606337,-0.0455200746655464,0.0,0.0,0.0,-0.0136128272861242,60.0,9.430091857910156,-0.0,-8.27465669317462e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0001033398948493,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,0.000108821906906,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,8.037549559958279e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0001088218923541,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68328857421875,0.0,0.0,0.0005162039888091,285.8341979980469,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010791640728,1.7683925435107994e-08,0.0011010614689439,-0.0453443340957164,0.0,0.0,0.0,-0.0135794803500175,60.0,9.420978546142578,-0.0,-8.266017204050513e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001032732907333,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001087517739506,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,8.03236907813698e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001087517593987,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.000515871332027,285.8383178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,293.1499938964844,286.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100369496271,1.7600934043571215e-08,0.0011003519175574,-0.0451275110244751,0.0,0.0,0.0,-0.0135383382439613,60.0,9.411063194274902,-0.0,-8.255365457898733e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0001031938809319,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0001086681513697,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.026193245314062e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0001086681368178,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,0.0005154746468178,285.8424072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1886901855469,293.1499938964844,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995235061272,1.7501983862189263e-08,0.0010995059274137,-0.0448689870536327,0.0,0.0,0.0,-0.0134892845526337,60.0,9.400236129760742,-0.0,-8.242674454095322e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001031027641147,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0001085721960407,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,8.019105735002086e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,0.0001085721887648,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,0.0005150195211172,285.8465270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1883239746094,293.1499938964844,286.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985526023432,1.7388442685728478e-08,0.0010985352564603,-0.0445723347365856,0.0,0.0,0.0,-0.0134329982101917,60.0,9.38849925994873,-0.0,-8.228123959952428e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001030003695632,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0001084643736248,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,8.011142199393362e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0001084643663489,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0005145080504007,285.8506164550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974616743624,1.7260854079381716e-08,0.0010974444448947,-0.0442389659583568,0.0,0.0,0.0,-0.0133697483688592,60.0,9.375855445861816,-0.0,-8.211788582457302e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001028874248731,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001083454335457,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,8.002357208169997e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.702880859375,0.0,0.0,0.0001083454262698,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0005139438435435,285.8547058105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1875915527344,293.1499938964844,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962582891806,1.7120116879709713e-08,0.0010962411761283,-0.0438712239265441,0.0,0.0,0.0,-0.0132999792695045,60.0,9.362332344055176,-0.0,-8.193788403332294e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001027645266731,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0001082160160876,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,7.992798055056483e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001082160015357,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0005133299273438,285.8587646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1872253417969,293.1499938964844,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949487332254,1.6966973603871338e-08,0.0010949318530038,-0.0434710457921028,0.0,0.0,0.0,-0.0132240606471896,60.0,9.347965240478516,-0.0,-8.174223609103137e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.0001026322715915,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0001080767469829,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,7.982512033777311e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106628417969,0.0,0.0,0.000108076732431,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7106018066406,0.0,0.0,0.0005126692703925,285.86285400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,293.1499938964844,286.7519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109353964217,1.6802179203523337e-08,0.0010935227619484,-0.04304039478302,0.0,0.0,0.0,-0.0131423650309443,60.0,9.332789421081545,-0.0,-8.15319651792379e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001024912853608,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001079282810678,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,7.971546438056976e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001079282737919,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.0005119650159031,285.8669128417969,294.1499938964844,293.1499938964844,291.6635437011719,293.1864929199219,293.1499938964844,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920374188572,1.662650461753401e-08,0.0010920208878815,-0.0425812937319278,0.0,0.0,0.0,-0.013055277056992,60.0,9.316852569580078,-0.0,-8.130811579576402e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0001023421500576,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0001077712367987,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,7.959947106428444e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71844482421875,0.0,0.0,0.0001077712222468,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,0.0005112200742587,285.8709716796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1861572265625,293.1499938964844,286.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904484661296,1.644067637585067e-08,0.0010904320515692,-0.042095623910427,0.0,0.0,0.0,-0.0129631552845239,60.0,9.300190925598145,-0.0,-8.107166138415779e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.000102185353171,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0001076061234925,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221984863281,0.0,0.0,7.947751873871312e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0001076061089406,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222595214844,0.0,0.0,0.0005104368901811,285.875,294.1499938964844,293.1499938964844,291.6635437011719,293.185791015625,293.1499938964844,286.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088777789846,1.6245301992512395e-08,0.0010887616081163,-0.0415849760174751,0.0,0.0,0.0,-0.0128663005307316,60.0,9.282842636108398,-0.0,-8.082342617399264e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.0001020216295728,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001074337124009,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,7.935017492854968e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.000107433705125,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,0.0005096190143376,285.8790588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870333062484,1.6041298067648313e-08,0.0010870173573493,-0.0410517342388629,0.0,0.0,0.0,-0.0127651682123541,60.0,9.264860153198242,-0.0,-8.056463940420144e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001018514667521,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0001072545201168,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,7.921782525954768e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.0001072545128408,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,0.0005087690078653,285.8830871582031,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852202540263,1.582926856258382e-08,0.0010852044215425,-0.0404974780976772,0.0,0.0,0.0,-0.0126600563526153,60.0,9.246289253234863,-0.0,-8.029610398807564e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001016754467855,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001070691650966,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,7.90809208410792e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001070691505447,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0005078897811472,285.8871154785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833448031917,1.560994178362307e-08,0.0010833292035385,-0.0399241112172603,0.0,0.0,0.0,-0.0125513281673192,60.0,9.227169036865234,-0.0,-8.001880047459053e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001014941735775,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.0001068782803486,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,7.893993461038917e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001068782657966,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,0.000506984302774,285.89111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1844482421875,293.1499938964844,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814133565872,1.538407623513649e-08,0.0010813979897648,-0.0393336080014705,0.0,0.0,0.0,-0.0124393571168184,60.0,9.207549095153809,-0.0,-7.973373072900358e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0001013082728604,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.000106682513433,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,7.879534678068012e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.000106682506157,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,0.0005060556577518,285.8951110839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1841125488281,293.1499938964844,286.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794326663017,1.5152439303278697e-08,0.0010794174158945,-0.0387279763817787,0.0,0.0,0.0,-0.0123245259746909,60.0,9.187471389770508,-0.0,-7.944190372199955e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.0001011185595416,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453308105469,0.0,0.0,0.0001064827374648,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,7.864779036026448e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001064827229129,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.0005051079788245,285.89910888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1838073730469,293.1499938964844,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774111142382,1.4916050616875512e-08,0.001077396213077,-0.0381098762154579,0.0,0.0,0.0,-0.0122073385864496,60.0,9.167014122009276,-0.0,-7.914464106306698e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0001009252955554,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0001062792216544,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,7.849747635191306e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7492370605469,0.0,0.0,0.0001062792071024,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,0.0005041426047682,285.9031066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1834716796875,293.1499938964844,286.7860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753519600257,1.4675244131012732e-08,0.0010753372916951,-0.0374801829457283,0.0,0.0,0.0,-0.0120879616588354,60.0,9.146198272705078,-0.0,-7.884239749955668e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
