time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073140,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001007291793939,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0001060726935975,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,7.834493590053171e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,0.0001060726863215,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75299072265625,0.0,0.0,0.0005031629698351,285.9070739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.18316650390625,293.1499938964844,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732623049989,1.4430876937865378e-08,0.001073247869499,-0.0368411317467689,0.0,0.0,0.0,-0.0119668189436197,60.0,9.125022888183594,-0.0,-7.853627437270917e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001005307058221,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.000105863691715,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,7.81905691837892e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001058636844391,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568054199219,0.0,0.0,0.0005021715769544,285.9110412597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1828308105469,293.1499938964844,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711476206779,1.4183579644111433e-08,0.0010711334180086,-0.036194372922182,0.0,0.0,0.0,-0.0118442233651876,60.0,9.103602409362791,-0.0,-7.822708170124315e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0001003308716462,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0001056532637448,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605285644531,0.0,0.0,7.803514017723501e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0001056532491929,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7605895996094,0.0,0.0,0.0005011733737774,285.9149780273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1825256347656,293.1499938964844,286.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690183844417,1.393458859411112e-08,0.0010690044146031,-0.0355431400239467,0.0,0.0,0.0,-0.0117207886651158,60.0,9.081949234008787,-0.0,-7.79163897846047e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001001299169729,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001054416425176,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76434326171875,0.0,0.0,7.787884533172473e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001054416352417,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0005001695244573,285.9189147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1822204589844,293.1499938964844,286.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668771574273,1.3684197774921358e-08,0.0010668634204193,-0.0348881967365741,0.0,0.0,0.0,-0.0115966591984033,60.0,9.060125350952148,-0.0,-7.760457521044374e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,9.992854757001624e-05,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0001052295920089,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76812744140625,0.0,0.0,7.772222306812182e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.000105229584733,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.000499163637869,285.9228515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1819152832031,293.1499938964844,286.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647315066307,1.343329447678343e-08,0.0010647181188687,-0.0342318750917911,0.0,0.0,0.0,-0.0114722764119505,60.0,9.03818702697754,-0.0,-7.729274642542806e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,9.97274328256026e-05,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001050178107107,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718811035156,0.0,0.0,7.756579725537449e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,0.0001050177961587,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0004981590318493,285.9267883300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1816101074219,293.1499938964844,286.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625886498019,1.3182704705627657e-08,0.0010625754948705,-0.0335763245820999,0.0,0.0,0.0,-0.0113480491563677,60.0,9.016180038452148,-0.0,-7.698193371652452e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.952651453204452e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77569580078125,0.0,0.0,0.0001048062331392,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756652832031,0.0,0.0,7.740953151369467e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001048062258632,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0004971554153598,285.9306945800781,294.1499938964844,293.1499938964844,291.6635437011719,293.18133544921875,293.1499938964844,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604478884488,1.293236540078624e-08,0.0010604349663481,-0.0329213924705982,0.0,0.0,0.0,-0.0112239457666873,60.0,8.994122505187988,-0.0,-7.667205892403217e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,9.93268913589418e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0001045960234478,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7794189453125,0.0,0.0,7.725426985416561e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001045960088958,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77947998046875,0.0,0.0,0.0004961582599207,285.9346008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.1810302734375,293.1499938964844,286.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583208641037,1.2683640804311837e-08,0.0010583081748336,-0.0322706401348114,0.0,0.0,0.0,-0.0111006423830986,60.0,8.972073554992676,-0.0,-7.636479892880743e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,9.912885434459896e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,0.0001043874799506,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,7.710023783147335e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001043874653987,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0004951690207235,285.9384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562107199802,1.2436888852107586e-08,0.0010561982635408,-0.0316250100731849,0.0,0.0,0.0,-0.0109783178195357,60.0,8.950067520141602,-0.0,-7.60605871619191e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.89330219454132e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,0.000104181257484,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,7.694792293477803e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.000104181242932,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,0.0004941907827742,285.9423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1804504394531,293.1499938964844,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541240917518,1.2192885812112308e-08,0.001054111868143,-0.0309865325689315,0.0,0.0,0.0,-0.0108573548495769,60.0,8.928123474121094,-0.0,-7.576035443435104e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,9.873929957393555e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0001039772541844,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,7.679724512854591e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0001039772469084,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,0.0004932230804115,285.9462585449219,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520599316805,1.1951510892060924e-08,0.0010520479409024,-0.0303548946976661,0.0,0.0,0.0,-0.0107376957312226,60.0,8.906359672546387,-0.0,-7.546394442670137e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,9.854843665380032e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0001037762631312,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,7.664880104130134e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001037762558553,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79443359375,0.0,0.0,0.0004922696971334,285.9501037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,286.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500262724235,1.1713700232007795e-08,0.001050014514476,-0.0297325514256954,0.0,0.0,0.0,-0.0106198033317923,60.0,8.884734153747559,-0.0,-7.517247979649255e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,9.836073877522722e-05,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0001035786117427,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,7.650280895177275e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001035786044667,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79815673828125,0.0,0.0,0.0004913321463391,285.9539794921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480263736099,1.1479836636851816e-08,0.001048014848493,-0.0291205029934644,0.0,0.0,0.0,-0.0105038667097687,60.0,8.86328411102295,-0.0,-7.488640108022082e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.817662066780032e-05,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001033847293001,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,7.6359610829968e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,0.0001033847220242,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.000490412407089,285.95782470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,293.1499938964844,286.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460645426064,1.1250437026433248e-08,0.0010460532503202,-0.0285201054066419,0.0,0.0,0.0,-0.010390143841505,60.0,8.842047691345215,-0.0,-7.460630513378419e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,9.799628605833276e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0001031948268064,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,7.621935219503939e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,0.0001031948195304,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0004895116435363,285.9616394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441429913043,1.1025747426174348e-08,0.0010441320482641,-0.0279320087283849,0.0,0.0,0.0,-0.0102787557989358,60.0,8.821066856384277,-0.0,-7.433247617427696e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,9.782009874470532e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001030092971632,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,7.608231680933386e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001030092898872,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0004886315437033,285.9654846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1788024902344,293.1499938964844,286.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422657942399,1.0806227024318105e-08,0.001042254967615,-0.0273574125021696,0.0,0.0,0.0,-0.010169930756092,60.0,8.800314903259277,-0.0,-7.406543289789624e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,9.764855349203572e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0001028286424116,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,7.594889029860497e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130187988281,0.0,0.0,0.0001028286351356,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129577636719,0.0,0.0,0.0004877746105194,285.96929931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404378408566,1.0592481558546753e-08,0.0010404272470623,-0.0267979055643081,0.0,0.0,0.0,-0.01006396766752,60.0,8.77995777130127,-0.0,-7.380587163652309e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,9.74813592620194e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001026525860652,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,7.581885438412428e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166809082031,0.0,0.0,0.0001026525787892,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0004869394761044,285.9731140136719,294.1499938964844,293.1499938964844,291.6635437011719,293.1782531738281,293.1499938964844,286.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038656453602,1.0384172632882382e-08,0.001038645976223,-0.026252606883645,0.0,0.0,0.0,-0.0099606998264789,60.0,8.759902954101562,-0.0,-7.35533518536613e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.731906902743503e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0001024816883727,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,7.569262379547581e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001024816810968,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.000486128788907,285.9768981933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.8499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369271039962,1.0181965492961352e-08,0.0010369169758632,-0.0257232580333948,0.0,0.0,0.0,-0.0098604569211602,60.0,8.740179061889648,-0.0,-7.330864093546553e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,9.716189379105344e-05,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0001023161748889,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8239440917969,0.0,0.0,7.557038043159992e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,0.000102316167613,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0004853436839766,285.980712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.177734375,293.1499938964844,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352523531764,9.986133697736932e-09,0.0010352424578741,-0.0252105798572301,0.0,0.0,0.0,-0.0097633749246597,60.0,8.720762252807617,-0.0,-7.307203730988476e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,9.701021917862818e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82763671875,0.0,0.0,0.0001021564530674,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,7.545240805484354e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,0.0001021564457914,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0004845860239583,285.9844970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336362756788,9.797154199020497e-09,0.0010336264967918,-0.0247158203274011,0.0,0.0,0.0,-0.0096696894615888,60.0,8.701838493347168,-0.0,-7.284407388397085e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,9.686411794973536e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,0.0001020026029436,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312683105469,0.0,0.0,7.533877214882523e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001020025883917,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0004838562163058,285.98828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17724609375,293.1499938964844,286.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320795699954,9.615120255546117e-09,0.0010320699075236,-0.0242392290383577,0.0,0.0,0.0,-0.0095794470980763,60.0,8.683220863342285,-0.0,-7.262482171199738e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,9.672286250861362e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0001018538532662,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.522891246480867e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001018538459902,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0004831506230402,285.9920349121094,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,286.8632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305744362995,9.439124148968858e-09,0.0010305650066584,-0.0237784292548894,0.0,0.0,0.0,-0.0094921989366412,60.0,8.665138244628906,-0.0,-7.241315813644178e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,9.658791532274336e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,0.0001017117392621,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,7.512394950026646e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001017117319861,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0004824765201192,285.99578857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1767272949219,293.1499938964844,286.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291364742442,9.270983980513849e-09,0.0010291271610185,-0.0233381856232881,0.0,0.0,0.0,-0.0094088446348905,60.0,8.647479057312012,-0.0,-7.221122899636613e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.645838872529566e-05,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0001015753441606,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,7.502320659114048e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001015753368847,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422546386719,0.0,0.0,0.0004818295128643,285.99957275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027756370604,9.109602849832754e-09,0.0010277471737936,-0.0229156259447336,0.0,0.0,0.0,-0.0093288403004407,60.0,8.630203247070312,-0.0,-7.201768426057242e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,9.6336065325886e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.000101446530607,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8458251953125,0.0,0.0,7.492806616937742e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0001014465233311,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0004812184779439,286.0032958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,286.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264528682455,8.957192321190632e-09,0.0010264439042657,-0.0225165449082851,0.0,0.0,0.0,-0.0092532839626073,60.0,8.6134672164917,-0.0,-7.18351387263283e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,9.621813660487533e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0001013223518384,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,7.483634544769302e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001013223445625,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0004806294164154,286.0070495605469,294.1499938964844,293.1499938964844,291.6635437011719,293.176025390625,293.1499938964844,286.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025196397677,8.810267182468579e-09,0.0010251875501126,-0.0221318155527114,0.0,0.0,0.0,-0.0091804470866918,60.0,8.597122192382812,-0.0,-7.165937887521069e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,9.610750566935168e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0001012058419291,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,7.475029269699007e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0001012058346532,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0004800767637789,286.0107727050781,294.1499938964844,293.1499938964844,291.6635437011719,293.17578125,293.1499938964844,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240174597129,8.6724210035527e-09,0.0010240088449791,-0.0217708516865968,0.0,0.0,0.0,-0.0091121103614568,60.0,8.58126163482666,-0.0,-7.14946750690615e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,9.60028701229021e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.000101095662103,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,7.466891111107543e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001010956475511,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567810058594,0.0,0.0,0.0004795540880877,286.0145263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229025501757,8.542051510573856e-09,0.0010228939354419,-0.0214294586330652,0.0,0.0,0.0,-0.0090474803000688,60.0,8.565861701965332,-0.0,-7.133908042078474e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.590471017872916e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.0001009922998491,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,7.459257176378742e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0001009922852972,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,0.000479063775856,286.01824951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1753234863281,293.1499938964844,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218566749244,8.419757335786926e-09,0.0010218481766059,-0.021109202876687,0.0,0.0,0.0,-0.0089868539944291,60.0,8.550922393798828,-0.0,-7.119327705140678e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,9.581381164025517e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001008965773507,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,7.45218712836504e-05,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8640441894531,0.0,0.0,0.0001008965700748,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.000478609726997,286.02197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208880994468,8.306503929134124e-09,0.001020879833959,-0.0208126213401556,0.0,0.0,0.0,-0.0089307092130184,60.0,8.536690711975098,-0.0,-7.105838051302271e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,9.572879207553342e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0001008070466923,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,7.44557473808527e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001008070394163,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.000478185043903,286.0256652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.17486572265625,293.1499938964844,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199821554124,8.200576218087008e-09,0.0010199740063399,-0.0205352138727903,0.0,0.0,0.0,-0.0088781956583261,60.0,8.52289867401123,-0.0,-7.093233023169887e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,9.565032087266444e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,0.0001007244063657,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87115478515625,0.0,0.0,7.439470937242731e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0001007243990898,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0004777930444106,286.0293884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191459441557,8.10279932039748e-09,0.0010191377950832,-0.0202791504561901,0.0,0.0,0.0,-0.0088297231122851,60.0,8.509608268737793,-0.0,-7.081607833470116e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,9.558000601828098e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.000100650366221,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,7.43400159990415e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001006503589451,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0004774418193846,286.0330810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,293.1499938964844,286.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183966951444,8.015194730148778e-09,0.0010183886624872,-0.020049724727869,0.0,0.0,0.0,-0.0087862936779856,60.0,8.496941566467285,-0.0,-7.071199803476702e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,9.551480616210029e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.000100581703009,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,7.428930985042825e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001005816957331,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87841796875,0.0,0.0,0.000477116118418,286.0367736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,286.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177019285038,7.933958379169326e-09,0.0010176940122619,-0.0198369715362787,0.0,0.0,0.0,-0.0087460214272141,60.0,8.484724044799805,-0.0,-7.06155560692423e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,9.545827197143808e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0001005221783998,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,7.424534123856574e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001005221711238,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,0.0004768337530549,286.0404663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170995956286,7.863523165951847e-09,0.0010170916793867,-0.0196525063365697,0.0,0.0,0.0,-0.008711103349924,60.0,8.473134994506836,-0.0,-7.053198913808957e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,9.540736209601164e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0001004685618681,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855285644531,0.0,0.0,7.420573820127174e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,0.0001004685545922,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8855895996094,0.0,0.0,0.0004765794437844,286.0441589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165569838136,7.800091239573703e-09,0.001016549183987,-0.019486378878355,0.0,0.0,0.0,-0.0086796572431921,60.0,8.461999893188477,-0.0,-7.045677108408199e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,9.536478319205344e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001004237274173,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,7.41726253181696e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88922119140625,0.0,0.0,0.0001004237201414,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,0.0004763667529914,286.0478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1499938964844,286.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161033133044,7.747040342565015e-09,0.0010160955134779,-0.0193474385887384,0.0,0.0,0.0,-0.0086533576250076,60.0,8.451480865478516,-0.0,-7.039390226282195e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,9.532894910080358e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001003859870252,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927307128906,0.0,0.0,7.414475112454966e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927917480469,0.0,0.0,0.0001003859797492,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0004761877353303,286.0515441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157213546335,7.70238983704985e-09,0.0010157136712223,-0.0192304980009794,0.0,0.0,0.0,-0.0086312219500541,60.0,8.441555976867676,-0.0,-7.03410023561446e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
