time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075480,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,9.530215174891056e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0001003577708615,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,7.412391278194264e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0001003577635856,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963623046875,0.0,0.0,0.000476053886814,286.0552062988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,293.1499938964844,286.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154357878491,7.669001433896483e-09,0.0010154281044378,-0.0191430523991584,0.0,0.0,0.0,-0.0086146695539355,60.0,8.432327270507812,-0.0,-7.030146065289955e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,9.528090595267712e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0001003353972919,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998718261719,0.0,0.0,7.410738908220083e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,0.0001003353900159,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,0.0004759477451443,286.05889892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152093600481,7.64253016427574e-09,0.0010152017930522,-0.0190737228840589,0.0,0.0,0.0,-0.0086015472188591,60.0,8.423579216003418,-0.0,-7.027011861282517e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,9.526695794193074e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,0.0001003207144094,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,7.409654062939808e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.903564453125,0.0,0.0,0.0001003207071335,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,0.000475878099678,286.06256103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1726989746094,293.1500549316406,286.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150606976822,7.625152953494307e-09,0.0010150531306862,-0.0190282110124826,0.0,0.0,0.0,-0.008592932485044,60.0,8.415593147277832,-0.0,-7.024954840062493e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,9.525728091830388e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001003105207928,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90704345703125,0.0,0.0,7.40890100132674e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,0.0001003105135168,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0004758297582156,286.06622314453125,294.1499938964844,293.1506042480469,291.6639099121094,293.1725158691406,293.1501159667969,286.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149576701223,7.613093266911619e-09,0.0010149499867111,-0.0189966261386871,0.0,0.0,0.0,-0.0085869533941149,60.0,8.408102035522461,-0.0,-7.02352735970635e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,9.524163760943338e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.0001002940480248,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,7.407684461213648e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001002940407488,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106750488281,0.0,0.0,0.000475751585327,286.0699157714844,294.1499938964844,293.15240478515625,291.6650390625,293.1723327636719,293.150390625,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147909633815,7.593597750599201e-09,0.0010147832799702,-0.0189455654472112,0.0,0.0,0.0,-0.0085772890597581,60.0,8.401448249816895,-0.0,-7.021219516900602e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,9.522177424514666e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.0001002731223707,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,7.406139047816396e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0001002731150947,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91424560546875,0.0,0.0,0.000475652370369,286.0735778808594,294.1499938964844,293.1553649902344,291.6669006347656,293.1721496582031,293.1509704589844,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145793203264,7.568845994398998e-09,0.0010145717533305,-0.0188807379454374,0.0,0.0,0.0,-0.0085650188848376,60.0,8.395560264587402,-0.0,-7.018290659743799e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,9.519708692096174e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,0.0001002471326501,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,7.404219650197774e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001002471253741,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0004755290865432,286.0772399902344,294.1499938964844,293.1594543457031,291.66943359375,293.1720275878906,293.15191650390625,286.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143163381144,7.538093704795301e-09,0.0010143087711185,-0.0188001953065395,0.0,0.0,0.0,-0.0085497731342911,60.0,8.390483856201172,-0.0,-7.014652680936706e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,9.516738646198064e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92138671875,0.0,0.0,0.0001002158533083,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,7.40190880605951e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92144775390625,0.0,0.0,0.0001002158460323,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214172363281,0.0,0.0,0.0004753807152155,286.0809020996094,294.1499938964844,293.1646423339844,291.6726989746094,293.1719665527344,293.1535949707031,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139998048543,7.501084198224817e-09,0.0010139923542737,-0.0187032651156187,0.0,0.0,0.0,-0.0085314260795712,60.0,8.386561393737793,-0.0,-7.010275737684425e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,9.513378608971834e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,0.0001001804703264,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,7.399296009680256e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250183105469,0.0,0.0,0.0001001804630504,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,0.0004752128443215,286.0845642089844,294.1499938964844,293.1708984375,291.6766052246094,293.17193603515625,293.15576171875,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136418277397,7.459218132055412e-09,0.0010136343771591,-0.0185936111956834,0.0,0.0,0.0,-0.0085106715559959,60.0,8.383319854736328,-0.0,-7.005326096987119e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,9.509506344329566e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92852783203125,0.0,0.0,0.0001001396958599,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,7.396283763227984e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.000100139688584,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0004750194493681,286.0882263183594,294.1499938964844,293.1781921386719,291.68115234375,293.1719665527344,293.1586608886719,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132292518392,7.410974944832561e-09,0.0010132219176739,-0.0184672549366951,0.0,0.0,0.0,-0.0084867551922798,60.0,8.381024360656738,-0.0,-6.99962470207538e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.505238995188849e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320983886719,0.0,0.0,0.0001000947595457,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,7.392964471364394e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.0001000947522697,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,0.00047480626381,286.09185791015625,294.1499938964844,293.1864929199219,291.68634033203125,293.1720886230469,293.16217041015625,286.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127745335921,7.357802811469582e-09,0.0010127671994268,-0.0183279886841774,0.0,0.0,0.0,-0.0084603959694504,60.0,8.379403114318848,-0.0,-6.99334350429126e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.500471060164271e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0001000445481622,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,7.389256643364206e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,0.0001000445408863,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0004745681071653,286.09552001953125,294.1499938964844,293.19580078125,291.692138671875,293.1722717285156,293.1665344238281,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012266613543,7.298396109689521e-09,0.0010122592793777,-0.0181723926216363,0.0,0.0,0.0,-0.0084309456869959,60.0,8.378704071044922,-0.0,-6.986329026403838e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.49533496168442e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,9.999046596931294e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,7.385262142634019e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93927001953125,0.0,0.0,9.999045869335532e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9392395019531,0.0,0.0,0.0004743115568999,286.0991516113281,294.1499938964844,293.2060241699219,291.69854736328125,293.17254638671875,293.1715087890625,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117193451151,7.234409071799064e-09,0.0010117121273651,-0.018004797399044,0.0,0.0,0.0,-0.0083992248401045,60.0,8.37863540649414,-0.0,-6.97877737820818e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.489726653555408e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,9.99314070213586e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427490234375,0.0,0.0,7.380900206044316e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,9.9931399745401e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,0.0004740314034279,286.102783203125,294.1499938964844,293.2171630859375,291.7055053710937,293.1729431152344,293.1773681640625,286.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111217852681,7.164533410985996e-09,0.0010111146839335,-0.017821779474616,0.0,0.0,0.0,-0.0083645842969417,60.0,8.379426002502441,-0.0,-6.970535793016097e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.48378219618462e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,9.986880468204618e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.376276334980503e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,9.986879740608856e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94635009765625,0.0,0.0,0.0004737344570457,286.1064453125,294.1499938964844,293.22918701171875,291.7130126953125,293.17340087890625,293.183837890625,286.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104884859174,7.090467324388783e-09,0.0010104813845828,-0.0176277812570333,0.0,0.0,0.0,-0.0083278669044375,60.0,8.380813598632812,-0.0,-6.961805354421814e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.477417916059494e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,9.980179311241956e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,7.371326501015574e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.980178583646192e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0004734165850095,286.1100769042969,294.1499938964844,293.2420959472656,291.7210693359375,293.1739807128906,293.1911926269531,286.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098103666678,7.011179192772943e-09,0.0010098033817484,-0.0174201019108295,0.0,0.0,0.0,-0.0082885604351758,60.0,8.38301944732666,-0.0,-6.952465270160246e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,9.47076769080013e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,9.973175474442542e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,7.366154022747651e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,9.97317474684678e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0004730843647848,286.1136779785156,294.1499938964844,293.2557983398437,291.7296447753906,293.1746826171875,293.1991577148437,286.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091017466038,6.928315254839391e-09,0.0010090948780998,-0.0172030571848154,0.0,0.0,0.0,-0.0082474816590547,60.0,8.385796546936035,-0.0,-6.942710939483733e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,9.463778405915946e-05,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,9.965815843315796e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.360718154814094e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,9.965815115720034e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0004727352352347,286.1173095703125,294.1499938964844,293.27032470703125,291.7387084960937,293.1755065917969,293.2079162597656,286.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083570377901,6.8412382425719906e-09,0.0010083502857014,-0.0169749725610017,0.0,0.0,0.0,-0.0082043129950761,60.0,8.389361381530762,-0.0,-6.932467755405014e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,9.456560655962676e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,9.95821537799202e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.35510402591899e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,9.958214650396258e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.000472374696983,286.1209411621094,294.1499938964844,293.2855834960937,291.7482604980469,293.17645263671875,293.2173156738281,286.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075881145894,6.7513115098449825e-09,0.0010075813625007,-0.01673942245543,0.0,0.0,0.0,-0.008159733377397,60.0,8.393502235412598,-0.0,-6.921897011125111e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.44913481362164e-05,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,9.950395906344056e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,7.349328370764852e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,9.950395178748296e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0004720037686638,286.1245422363281,294.1499938964844,293.3016052246094,291.7582702636719,293.17755126953125,293.2274475097656,286.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067968396469,6.658793516578498e-09,0.0010067902039736,-0.0164970811456441,0.0,0.0,0.0,-0.0081138676032423,60.0,8.398366928100586,-0.0,-6.911029970524396e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,9.441559086553752e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.942417818820104e-05,298.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96759033203125,0.0,0.0,7.343436300288886e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,9.942417091224344e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,0.0004716253606602,286.1281433105469,294.1499938964844,293.3182983398437,291.7687072753906,293.1787414550781,293.23809814453125,286.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.564405907738546e-09,0.0010059830965474,-0.0162498392164707,0.0,0.0,0.0,-0.0080670760944485,60.0,8.403800964355469,-0.0,-6.899952609273896e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.433880040887745e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.9343313195277e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,7.337463466683403e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,9.93433059193194e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,0.000471241743071,286.1317443847656,294.1499938964844,293.335693359375,291.7795715332031,293.1801147460937,293.2495422363281,286.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051714489236,6.468729996100819e-09,0.0010051649296656,-0.0159992203116416,0.0,0.0,0.0,-0.0080196447670459,60.0,8.410063743591309,-0.0,-6.888733139476244e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,9.426174074178562e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,9.926216444000602e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,7.331469532800838e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747314453125,0.0,0.0,9.92621571640484e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747009277344,0.0,0.0,0.0004708568158093,286.1353454589844,294.1499938964844,293.35369873046875,291.79083251953125,293.1816101074219,293.261474609375,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043503716588,6.3727187971096555e-09,0.0010043439688161,-0.015747720375657,0.0,0.0,0.0,-0.0079720485955476,60.0,8.416892051696777,-0.0,-6.877483116340954e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.418497938895598e-05,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,9.918133582687004e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,7.325499609578401e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,9.918132855091244e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0004704734019469,286.1389465332031,294.1499938964844,293.3723449707031,291.802490234375,293.1832580566406,293.2740173339844,286.9912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035324376076,6.277085962125284e-09,0.0010035261511802,-0.0154972085729241,0.0,0.0,0.0,-0.0079246386885643,60.0,8.42442512512207,-0.0,-6.866287094453585e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.410918573848905e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,9.910151857184246e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,7.31960462871939e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.910151129588483e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98175048828125,0.0,0.0,0.0004700947611127,286.1425476074219,294.1499938964844,293.3915405273437,291.8144836425781,293.1850280761719,293.2870483398437,286.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027248645201,6.182648615293829e-09,0.001002718694508,-0.0152498241513967,0.0,0.0,0.0,-0.0078778220340609,60.0,8.432619094848633,-0.0,-6.855239575997987e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,9.403503645444287e-05,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,9.902344027068466e-05,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9851989746094,0.0,0.0,7.313837704714388e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,9.902343299472705e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852600097656,0.0,0.0,0.0004697244148701,286.1461181640625,294.1499938964844,293.41131591796875,291.82684326171875,293.1869812011719,293.3007202148437,286.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019348701462,6.090272286485288e-09,0.0010019287001341,-0.0150078367441892,0.0,0.0,0.0,-0.0078320270404219,60.0,8.44165325164795,-0.0,-6.844442168585374e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.396308450959624e-05,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,9.894766117213294e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,7.308241038117558e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.894766117213294e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000469364982564,286.1496887207031,294.1499938964844,293.4316101074219,291.83953857421875,293.1890869140625,293.3148498535156,287.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011680424213,6.000621777246806e-09,0.0010011621052399,-0.0147729879245162,0.0,0.0,0.0,-0.0077875833958387,60.0,8.451340675354004,-0.0,-6.833970900288477e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.389425395056604e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,9.887518535833806e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99224853515625,0.0,0.0,7.302887388505042e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,9.887517808238044e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0004690211790148,286.1532592773437,294.1499938964844,293.4523620605469,291.8525085449219,293.1913757324219,293.3296203613281,287.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004347423091,5.914868594913969e-09,0.0010004288051277,-0.0145483464002609,0.0,0.0,0.0,-0.0077450717799365,60.0,8.46197509765625,-0.0,-6.823962905855296e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.382850112160668e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.880594006972387e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,7.297773845493793e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.880594006972387e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,0.0004686927131842,286.1568298339844,294.1499938964844,293.4736022949219,291.86578369140625,293.19384765625,293.3448181152344,287.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999734038487,5.832945237926879e-09,0.0009997282177209,-0.0143337342888116,0.0,0.0,0.0,-0.0077044586651027,60.0,8.473285675048828,-0.0,-6.81440823768753e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.37671575229615e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,9.874134411802515e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992370605469,0.0,0.0,7.293002272490412e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99932861328125,0.0,0.0,9.874133684206754e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0004683862789534,286.160400390625,294.1499938964844,293.4952697753906,291.8793334960937,293.19647216796875,293.36053466796875,287.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990804828703,5.7565183730901034e-09,0.0009990746621042,-0.0141335204243659,0.0,0.0,0.0,-0.0076665701344609,60.0,8.485434532165527,-0.0,-6.805500873952043e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.37101140152663e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.868127381196246e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,7.288565393537283e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028076171875,0.0,0.0,9.868126653600484e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0004681013233494,286.1639709472656,294.1499938964844,293.5173034667969,291.89312744140625,293.1992492675781,293.37664794921875,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.68544145096439e-09,0.0009984668577089,-0.0139473211020231,0.0,0.0,0.0,-0.0076313344761729,60.0,8.498266220092773,-0.0,-6.797222340537702e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.365904406877236e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,9.862749720923604e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,7.2845934482757e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.862749720923604e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0004678462573792,286.16754150390625,294.1499938964844,293.53973388671875,291.9071350097656,293.2022399902344,293.3932800292969,287.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979284368455,5.62182167485048e-09,0.00099792284891,-0.0137806544080376,0.0,0.0,0.0,-0.0075997947715222,60.0,8.512099266052246,-0.0,-6.789816353602873e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,9.361319098388776e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,9.85792139545083e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,7.281026773853227e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097961425781,0.0,0.0,9.857920667855068e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0004676171811297,286.17108154296875,294.1499938964844,293.5625,291.9213562011719,293.2053527832031,293.4103088378906,287.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974398417398,5.564688709824851e-09,0.0009974342538043,-0.0136309815570712,0.0,0.0,0.0,-0.0075714718550443,60.0,8.526640892028809,-0.0,-6.78316922630984e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.357554517919198e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.853956726146862e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,7.27809892850928e-05,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133056640625,0.0,0.0,9.8539559985511e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,0.0004674291412811,286.17462158203125,294.1499938964844,293.5855712890625,291.935791015625,293.20867919921875,293.4278869628906,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970386745408,5.5177857838373265e-09,0.0009970330866053,-0.0135081075131893,0.0,0.0,0.0,-0.0075482195243239,60.0,8.542226791381836,-0.0,-6.777714389727407e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.354478970635682e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,9.850718197412788e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,7.275707321241498e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,9.850717469817027e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167541503906,0.0,0.0,0.000467275531264,286.1781921386719,294.1499938964844,293.6089172363281,291.95037841796875,293.212158203125,293.4458312988281,287.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967108489945,5.479470210900672e-09,0.0009967053774744,-0.0134077295660972,0.0,0.0,0.0,-0.0075292247347533,60.0,8.558594703674316,-0.0,-6.773259997316927e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,9.35249699978158e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,9.84863072517328e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,7.274165545823053e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,9.84863072517328e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,0.0004671765200328,286.1817321777344,294.1499938964844,293.6324768066406,291.96514892578125,293.2158203125,293.4642639160156,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964995551854,5.4547730776732806e-09,0.0009964942000806,-0.0133430277928709,0.0,0.0,0.0,-0.0075169806368649,60.0,8.576071739196777,-0.0,-6.770390115207192e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,9.351616608910264e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237121582031,0.0,0.0,9.847703768173233e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.023681640625,0.0,0.0,7.273480878211558e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,9.847703040577473e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,0.0004671325441449,286.1852722167969,294.1499938964844,293.6562805175781,291.98004150390625,293.2196655273437,293.483154296875,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996405724436,5.4438027419223545e-09,0.0009964002529159,-0.0133142890408635,0.0,0.0,0.0,-0.0075115417130291,60.0,8.594491004943848,-0.0,-6.76911540153924e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.352284541819245e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,9.848407353274524e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,7.27400038158521e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,9.848406625678764e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,0.0004671659262385,286.1888122558594,294.1499938964844,293.6802673339844,291.9950561523437,293.2236633300781,293.5025939941406,287.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964767377823,5.452126305982574e-09,0.0009964713826775,-0.0133360950276255,0.0,0.0,0.0,-0.0075156674720346,60.0,8.614295959472656,-0.0,-6.770082450202608e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,9.354645590065049e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,9.850892820395528e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,7.275836105691269e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,9.850892820395528e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307006835937,0.0,0.0,0.0004672838258557,286.1923522949219,294.1499938964844,293.70440673828125,292.0101623535156,293.2278747558594,293.5226135253906,287.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967281948775,5.481533005280426e-09,0.0009967227233573,-0.0134131330996751,0.0,0.0,0.0,-0.0075302454642951,60.0,8.635483741760254,-0.0,-6.773500160761614e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
