time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077820,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.359164687339216e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,9.855652024270968e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,7.279351120814681e-05,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0342102050781,0.0,0.0,9.855652024270968e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0004675095842685,286.1958923339844,294.1499938964844,293.7286682128906,292.0253601074219,293.23223876953125,293.5432434082031,287.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972095722332,5.537839076197315e-09,0.0009972039842978,-0.0135606424883008,0.0,0.0,0.0,-0.0075581581331789,60.0,8.658317565917969,-0.0,-6.780046390986173e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.366408630739896e-05,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,9.863280865829438e-05,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,7.284985622391105e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.863280138233677e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0004678714321926,286.1994323730469,294.1499938964844,293.75299072265625,292.0406188964844,293.23681640625,293.5647277832031,287.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979812894016,5.6280904381367244e-09,0.0009979755850508,-0.0137970773503184,0.0,0.0,0.0,-0.0076028988696634,60.0,8.683277130126953,-0.0,-6.7905460809925e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.375611989526078e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,9.872971713775768e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,7.292143709491938e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,9.872970986180007e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0004683311562985,286.2029724121094,294.1499938964844,293.77740478515625,292.055908203125,293.2415771484375,293.5868530273437,287.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989616228267,5.742747610781862e-09,0.0009989559184759,-0.0140974465757608,0.0,0.0,0.0,-0.0076597384177148,60.0,8.709919929504395,-0.0,-6.803896468454695e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,9.387538011651486e-05,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.885530744213612e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,7.301419827854261e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,9.88553001661785e-05,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0004689268826041,286.2065124511719,294.1499938964844,293.8018493652344,292.0712585449219,293.2464599609375,293.60968017578125,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002321796491,5.891334087237965e-09,0.001000226358883,-0.0144866947084665,0.0,0.0,0.0,-0.0077333985827863,60.0,8.738419532775879,-0.0,-6.82121736872432e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.40216559683904e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,9.900933946482836e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,7.312796515179798e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.900933218887076e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0004696575342677,286.2100524902344,294.1499938964844,293.8262939453125,292.08660888671875,293.25152587890625,293.6333312988281,287.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017905151471,6.073570535392037e-09,0.0010017844615504,-0.0149640860036015,0.0,0.0,0.0,-0.007823740132153,60.0,8.76917839050293,-0.0,-6.842491018232978e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.419478010386229e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,9.919164585880937e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,7.326261402340606e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,9.919164585880937e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.0004705223545897,286.2135925292969,294.1499938964844,293.8507080078125,292.1019287109375,293.2567749023437,293.65789794921875,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036349995061,6.289263776437792e-09,0.0010036287130787,-0.015529110096395,0.0,0.0,0.0,-0.0079306680709123,60.0,8.802212715148926,-0.0,-6.867712443181517e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552062988281,0.0,0.0,9.439488349016756e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,9.940237214323132e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551147460937,0.0,0.0,7.341825403273106e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,9.940236486727372e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0004715219256468,286.2171630859375,294.1499938964844,293.87506103515625,292.11724853515625,293.26220703125,293.6835327148437,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057669132947,6.538574570669198e-09,0.0010057603940367,-0.0161821767687797,0.0,0.0,0.0,-0.0080542610958218,60.0,8.837890625,-0.0,-6.896922855048615e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,9.462147863814609e-05,298.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,9.964098717318848e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,7.359449955401942e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587158203125,0.0,0.0,9.964097989723086e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,0.0004726538318209,286.2207336425781,294.1499938964844,293.8992919921875,292.13250732421875,293.267822265625,293.71002197265625,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081811342388,6.8208878545306115e-09,0.0010081742657348,-0.0169216692447662,0.0,0.0,0.0,-0.0081942146643996,60.0,8.875650405883789,-0.0,-6.930074647470974e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.487627539783716e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,9.99092953861691e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0621643066406,0.0,0.0,7.379266753559932e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,9.990928811021148e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06219482421875,0.0,0.0,0.0004739265423268,286.2242736816406,294.1499938964844,293.9234313964844,292.147705078125,293.2736511230469,293.73760986328125,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108958231285,7.138329927158793e-09,0.0010108886053785,-0.0177531465888023,0.0,0.0,0.0,-0.0083515839651227,60.0,8.916219711303711,-0.0,-6.967447063743748e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,9.515460988041012e-05,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001002024000626,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,7.400914910249412e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001002023927867,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0004753169196192,286.2278747558594,294.1499938964844,293.9474182128906,292.162841796875,293.2796630859375,293.7660217285156,287.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138612706214,7.48510942116809e-09,0.0010138538200408,-0.0186614263802766,0.0,0.0,0.0,-0.0085234967991709,60.0,8.958833694458008,-0.0,-7.008387115092773e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,9.545859938953072e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001005225130938,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692443847656,0.0,0.0,7.424558862112463e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693054199219,0.0,0.0,0.0001005225058179,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0004768353828694,286.2314453125,294.1499938964844,293.9712219238281,292.1778564453125,293.28582763671875,293.795166015625,287.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170999448746,7.863844686539778e-09,0.001017092145048,-0.0196533501148223,0.0,0.0,0.0,-0.0087112514302134,60.0,9.003561019897461,-0.0,-7.053237283116688e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,9.578955359756948e-05,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0001008710241876,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727844238281,0.0,0.0,7.45029974495992e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001008710169116,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07281494140625,0.0,0.0,0.0004784885677509,286.23504638671875,294.1499938964844,293.99481201171875,292.1927490234375,293.292236328125,293.824951171875,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206261649727,8.27618507059924e-09,0.0010206178994849,-0.0207332223653793,0.0,0.0,0.0,-0.0089156655594706,60.0,9.05073070526123,-0.0,-7.102229204747347e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,9.613815927878022e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0001012381253531,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,7.477413601009175e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,0.0001012381180771,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763854980469,0.0,0.0,0.0004802299372386,286.2386474609375,294.1499938964844,294.01812744140625,292.2075500488281,293.2987670898437,293.8551940917969,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243403958156,8.710517640508897e-09,0.0010243316646665,-0.0218706149607896,0.0,0.0,0.0,-0.0091309817507863,60.0,9.099603652954102,-0.0,-7.154017822585956e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,9.651087748352438e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001016306123347,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,7.506402471335605e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,0.0001016306050587,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0004820917383767,286.2422790527344,294.1499938964844,294.04119873046875,292.22216796875,293.3054504394531,293.8857421875,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283114388585,9.174890180929653e-09,0.0010283023584634,-0.0230865776538848,0.0,0.0,0.0,-0.0093611907213926,60.0,9.150458335876465,-0.0,-7.209595764834378e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,9.69030152191408e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001020435520331,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,7.536901830462739e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,0.0001020435447571,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0004840505425818,286.24591064453125,294.1499938964844,294.06396484375,292.23663330078125,293.3123474121094,293.9164733886719,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324895847588,9.663458477859876e-09,0.0010324799222871,-0.0243657901883125,0.0,0.0,0.0,-0.0096033941954374,60.0,9.203310012817385,-0.0,-7.268301516205612e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,9.731362661113964e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0001024759476422,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,7.568838918814436e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.0001024759403662,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,0.0004861016350332,286.24957275390625,294.1499938964844,294.0863952636719,292.2509155273437,293.3194274902344,293.9471435546875,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368644725531,1.0175052800320827e-08,0.0010368543444201,-0.0257051642984151,0.0,0.0,0.0,-0.0098570119589567,60.0,9.257898330688477,-0.0,-7.330028495289298e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,9.773800411494447e-05,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.0001029228369588,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907592773437,0.0,0.0,7.601845572935417e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,0.0001029228296829,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0907897949219,0.0,0.0,0.000488221499836,286.2532043457031,294.1499938964844,294.1084289550781,292.2649841308594,293.32666015625,293.9776611328125,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413860436528,1.0703795183530929e-08,0.0010413753334432,-0.0270892903208732,0.0,0.0,0.0,-0.0101191317662596,60.0,9.313923835754396,-0.0,-7.394098844315522e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,9.817599493544547e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.000103384059912,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,7.635911606485024e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,0.0001033840526361,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,0.0004904093220829,286.25689697265625,294.1499938964844,294.1300964355469,292.2788391113281,293.3340759277344,294.0077209472656,287.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460526682436,1.1249503550914142e-08,0.0010460414923727,-0.0285176672041416,0.0,0.0,0.0,-0.0103896614164114,60.0,9.371308326721191,-0.0,-7.460517537083433e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,9.8622047516983e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0001038537811837,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,7.670604827580974e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0001038537739077,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980529785156,0.0,0.0,0.0004926375113427,286.2605895996094,294.1499938964844,294.1513366699219,292.2924499511719,293.3416442871094,294.037353515625,287.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508053237572,1.1805261657116262e-08,0.0010507934493944,-0.0299721732735633,0.0,0.0,0.0,-0.0106651736423373,60.0,9.42969036102295,-0.0,-7.528463896733228e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,9.907461935654284e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0001043303564074,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016845703125,0.0,0.0,7.70580445532687e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10174560546875,0.0,0.0,0.0001043303491314,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017150878906,0.0,0.0,0.0004948981804773,286.2642822265625,294.1499938964844,294.1720886230469,292.3058166503906,293.349365234375,294.066162109375,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556273628026,1.2369142154966541e-08,0.0010556150227785,-0.0314477458596229,0.0,0.0,0.0,-0.0109447119757533,60.0,9.488858222961426,-0.0,-7.597717655016822e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.952940308721736e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0001048092599376,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,7.741176523268223e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001048092599376,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054077148437,0.0,0.0,0.0004971699090674,286.2680053710937,294.1499938964844,294.1923828125,292.3189392089844,293.35723876953125,294.09429931640625,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604730341583,1.2935777782274728e-08,0.0010604601120576,-0.0329303219914436,0.0,0.0,0.0,-0.0112256174907088,60.0,9.548486709594728,-0.0,-7.667628665330994e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,9.99828043859452e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001052867155522,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,7.776440907036886e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.109130859375,0.0,0.0,0.0001052867082762,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0004994347109459,286.271728515625,294.1499938964844,294.212158203125,292.33172607421875,293.365234375,294.1216735839844,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500700113411312e-08,0.0010652904165908,-0.0344082042574882,0.0,0.0,0.0,-0.0115056717768311,60.0,9.608235359191896,-0.0,-7.73764625705553e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,0.0001004311925498,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11279296875,0.0,0.0,0.0001057588960975,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,7.81131602707319e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0001057588888215,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,0.0005016745417378,286.2754821777344,294.1499938964844,294.2313537597656,292.34423828125,293.3733825683594,294.1480407714844,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700814891606,1.4059380326614246e-08,0.0010700674029067,-0.0358695387840271,0.0,0.0,0.0,-0.0117826331406831,60.0,9.66784954071045,-0.0,-7.807203417087295e-08,0.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.050000000745058,0.0001008718900266,298.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.050000000745058,0.000106222971226,298.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.050000000745058,7.845592335797846e-05,298.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.050000000745058,0.0001062229639501,298.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.050000000745058,0.0005038758972659,286.2792358398437,284.95001220703125,294.25,292.3564147949219,293.38165283203125,294.1733703613281,287.1117858886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747771011665,1.4608481535560712e-08,0.0010747625492513,-0.0373055972158908,0.0,0.0,0.0,-0.0120548447594046,60.0,9.726990699768066,-0.0,-7.875870977613887e-08,1.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061218261719,0.6355780363082886,0.050000000745058,0.04083738848567,298.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.6355780363082886,0.050000000745058,0.0430037379264831,298.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.6355780363082886,0.050000000745058,0.0317624136805534,298.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061218261719,0.6355780363082886,0.050000000745058,0.0430037379264831,298.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060913085937,0.6355780363082886,0.050000000745058,0.2039912045001983,286.928466796875,284.95001220703125,294.2683410644531,292.3685302734375,297.0755920410156,297.8481750488281,287.32000732421875,1.0,0.1097092255949974,0.0842137858271598,0.0842137858271598,1.0,1.0,-0.4351747035980224,0.0005178904393687,0.4346568286418915,-0.1195152476429939,0.0,0.0,0.0,10.18558406829834,60.0,1281.9376220703125,0.0,12.277230262756348,1.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.6328120827674866,0.050000000745058,0.0452301166951656,298.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.6328120827674866,0.050000000745058,0.047629490494728,298.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.6328120827674866,0.050000000745058,0.0351789779961109,298.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.6328120827674866,0.050000000745058,0.047629490494728,298.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8297424316406,0.6328120827674866,0.050000000745058,0.2259337902069091,287.9487609863281,284.95001220703125,294.2866516113281,292.3808288574219,297.6177062988281,298.8038330078125,288.6678466796875,1.0,0.1210875362157821,0.1684275716543197,0.1684275716543197,1.0,1.0,-0.4819338917732239,0.0172425787895917,0.4646913111209869,-0.1112543419003486,0.0,0.0,0.0,12.510248184204102,60.0,2609.415771484375,0.0,16.677635192871094,1.0,281.0028991699219,283.59844970703125,297.0292053222656,299.0002136230469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0847910701516795e-20,-5.423955754655182e-21,-5.423955350758397e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.5999308228492737,0.050000000745058,0.0455294549465179,298.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.5999308228492737,0.050000000745058,0.0479447059333324,298.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.5999308228492737,0.050000000745058,0.0354117974638938,298.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.5999308228492737,0.050000000745058,0.0479447059333324,298.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.5999308228492737,0.050000000745058,0.2274290472269058,288.9465026855469,284.95001220703125,294.30499267578125,292.3932800292969,297.6092224121094,298.8099975585937,288.2610168457031,1.0,0.1313026696443557,0.252641350030899,0.252641350030899,1.0,1.0,-0.4851259291172027,0.0349743887782096,0.4501515328884125,-0.0938418135046958,1.0,1.0,0.0,16.258634567260742,60.0,12283.53515625,0.0,19.960424423217773,1.0,281.39581298828125,288.774169921875,297.7384033203125,298.7978210449219,293.1499938964844,293.1499938964844,283.1499938964844,1479.077880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2090527862310409,1.0,0.0,0.0,0.7974240779876709,0.7974314093589783,7.022283199376035e-08,4.209829330444336,4.209818840026856,1.0247797945339698e-05,0.0,0.0,-0.0,5599.552734375,0.0,16.599035263061523,1886.229736328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.5719581246376038,0.050000000745058,0.0456750951707363,298.7582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.5719581246376038,0.050000000745058,0.0480980724096298,298.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.5719581246376038,0.050000000745058,0.0355250723659992,298.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.5719581246376038,0.050000000745058,0.0480980724096298,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.5719581246376038,0.050000000745058,0.2281565517187118,287.0639038085937,284.95001220703125,294.3233337402344,292.4059143066406,297.5910339355469,298.7756652832031,286.1242370605469,1.0,0.1405879557132721,0.3368551433086395,0.3368551433086395,1.0,1.0,-0.4866780042648315,0.064322642982006,0.4223553538322449,-0.0645556673407554,1.0,1.0,0.0,20.03633499145508,60.0,12308.9716796875,0.0,23.183549880981445,1.0,282.0020446777344,285.7030944824219,297.5540771484375,298.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,2054.92138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309312403202057,1.0,0.0,0.0,0.9548070430755616,0.9548088908195496,6.195942603426374e-08,4.264334678649902,4.264325141906738,9.799487997952385e-06,0.0,0.0,-0.0,4290.138671875,0.0,26.76065826416016,1895.22021484375,0.0,334.0029602050781,0.2464243620634079,1.0,0.0,3.0,1.0,0.0
18079500,298.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.5500168800354004,0.050000000745058,0.0458124056458473,298.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.5500168800354004,0.050000000745058,0.0482426695525646,298.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.5500168800354004,0.050000000745058,0.0356318689882755,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.5500168800354004,0.050000000745058,0.0482426695525646,298.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.5500168800354004,0.050000000745058,0.2288424521684646,285.6119689941406,284.95001220703125,294.3416748046875,292.418701171875,297.56903076171875,298.73565673828125,285.19195556640625,1.0,0.1489868611097335,0.42106893658638,0.42106893658638,1.0,1.0,-0.4881412088871002,0.1036228537559509,0.3845183551311493,-0.0253470819443464,1.0,1.0,0.0,23.71429443359375,60.0,11267.4375,0.0,26.33393287658692,1.0,282.487548828125,284.7741394042969,296.6810607910156,297.8486022949219,293.1499938964844,293.1499938964844,283.1499938964844,3413.215087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133373737335205,1.0,0.0,0.0,1.230568528175354,1.230571150779724,1.0109923920254005e-07,4.265876293182373,4.265866756439209,9.786337614059448e-06,0.0,0.0,-0.0,3379.289794921875,0.0,57.04273986816406,1895.4305419921875,0.0,549.5750732421875,0.3107589483261108,1.0,0.0,3.0,1.0,0.0
18079560,298.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.5331001877784729,0.050000000745058,0.0459435693919658,298.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.5331001877784729,0.050000000745058,0.0483807921409606,298.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.5331001877784729,0.050000000745058,0.0357338860630989,298.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.5331001877784729,0.050000000745058,0.0483807921409606,298.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.5331001877784729,0.050000000745058,0.2294976413249969,285.0337219238281,284.95001220703125,294.3599853515625,292.431640625,297.37274169921875,298.6964111328125,284.9123840332031,1.0,0.1565456092357635,0.536855161190033,0.536855161190033,0.800000011920929,1.0,-0.4895389080047607,0.160597562789917,0.3289413452148437,0.0314733237028121,0.8325591683387756,0.8325591683387756,0.0,27.23348617553711,60.0,10594.1591796875,0.0,29.36298370361328,1.0,282.8125,284.5434265136719,295.93902587890625,296.9803771972656,293.1499938964844,293.1499938964844,283.1499938964844,5874.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241868495941162,1.0,0.0,0.0,1.4461824893951416,1.4461863040924072,1.3955525446363026e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3305.34521484375,0.0,96.0229263305664,1895.4368896484373,0.0,586.9679565429688,0.362264484167099,1.0,0.0,3.0,1.0,0.0
18079620,298.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5201542973518372,0.050000000745058,0.0460668355226516,298.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5201542973518372,0.050000000745058,0.0485105961561203,298.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5201542973518372,0.050000000745058,0.0358297638595104,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5201542973518372,0.050000000745058,0.0485105961561203,298.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.5201542973518372,0.050000000745058,0.2301133871078491,284.8914794921875,284.95001220703125,294.3783264160156,292.4447021484375,296.8388061523437,298.6596984863281,284.8804626464844,1.0,0.1633222103118896,0.6526413559913635,0.6526413559913635,0.6000000238418579,1.0,-0.4908522963523865,0.2248706817626953,0.2659816145896911,0.0955275446176529,0.7349427938461304,0.7349427938461304,0.0,30.54205894470215,60.0,10263.947265625,0.0,32.235740661621094,1.0,282.9893493652344,284.5718078613281,295.4646301269531,296.3922119140625,293.1499938964844,293.1499938964844,283.1499938964844,10349.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996267855167389,1.0,0.0,0.0,1.5139416456222534,1.5139464139938354,1.5293673527594365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.26611328125,0.0,122.30213928222656,1895.4371337890625,0.0,505.77874755859375,0.3910030126571655,1.0,0.0,3.0,1.0,0.0
18079680,298.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.510221540927887,0.050000000745058,0.0461808033287525,298.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.510221540927887,0.050000000745058,0.0486306063830852,298.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.510221540927887,0.050000000745058,0.0359183996915817,298.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.510221540927887,0.050000000745058,0.0486306063830852,298.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.510221540927887,0.050000000745058,0.2306826710700988,284.89013671875,284.95001220703125,294.39666748046875,292.4579467773437,295.90692138671875,298.6222839355469,284.8949890136719,1.0,0.1693796813488006,0.7684275507926941,0.7684275507926941,0.4000000059604645,1.0,-0.4920665621757507,0.3467298746109009,0.1453366875648498,0.2168885171413421,0.7130061388015747,0.7130061388015747,0.0,33.60955047607422,60.0,10316.8974609375,0.0,34.93010330200195,1.0,283.0756225585937,284.6307678222656,295.2225036621094,296.07733154296875,293.1499938964844,293.1499938964844,283.1499938964844,13043.3310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616660177707672,1.0,0.0,0.0,1.5641379356384275,1.564143419265747,1.6324635510045482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.5732421875,0.0,141.2758026123047,1895.4371337890625,0.0,402.22894287109375,0.4090370833873749,1.0,0.0,3.0,1.0,0.0
18079740,298.57550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5024071335792542,0.050000000745058,0.0462860204279422,298.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5024071335792542,0.050000000745058,0.0487414076924324,298.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5024071335792542,0.050000000745058,0.0360002368688583,298.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5024071335792542,0.050000000745058,0.0487414076924324,298.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.5024071335792542,0.050000000745058,0.231208249926567,284.8858337402344,284.95001220703125,294.4150085449219,292.4712829589844,294.8873596191406,298.58917236328125,284.8738098144531,1.0,0.174775093793869,0.8842138051986694,0.8842138051986694,0.2000000029802322,1.0,-0.4931880235671997,0.4556925892829895,0.0374954268336296,0.3253699541091919,0.6904391646385193,0.6904391646385193,0.0,36.44215393066406,60.0,10467.0927734375,-0.0,37.43245315551758,1.0,283.1163330078125,284.66796875,295.14605712890625,295.957275390625,293.1499938964844,293.1499938964844,283.1499938964844,14957.8583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423559695482254,1.0,0.0,0.0,1.5978249311447144,1.597830891609192,1.70353771977716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.683837890625,0.0,155.01258850097656,1895.4371337890625,0.0,319.2929077148437,0.4205936193466186,1.0,0.0,3.0,1.0,0.0
18079800,298.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.4960654377937317,0.050000000745058,0.0463831461966037,298.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.4960654377937317,0.050000000745058,0.0488436855375766,298.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.4960654377937317,0.050000000745058,0.0360757783055305,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.4960654377937317,0.050000000745058,0.0488436855375766,298.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.4960654377937317,0.050000000745058,0.2316934168338775,284.865478515625,284.95001220703125,294.4333190917969,292.4847412109375,294.4523620605469,298.5603942871094,284.8631591796875,1.0,0.1795626282691955,1.0,1.0,0.0,1.0,-0.4942231476306915,0.4942214488983154,1.6972901448752964e-06,0.3636923730373382,0.6517189741134644,0.6517189741134644,0.0,39.047813415527344,60.0,10491.927734375,-0.0,39.73511505126953,1.0,283.1347961425781,284.716796875,295.16845703125,295.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,17637.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918044865131378,1.0,0.0,0.0,1.56557035446167,1.5655767917633057,1.6354550780306456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.17919921875,0.0,156.33055114746094,1895.4371337890625,0.0,261.5176086425781,0.4203087389469147,1.0,0.0,3.0,1.0,0.0
18079860,298.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4907955229282379,0.050000000745058,0.0464718677103519,298.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4907955229282379,0.050000000745058,0.0489371158182621,298.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4907955229282379,0.050000000745058,0.0361447855830192,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4907955229282379,0.050000000745058,0.0489371158182621,298.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.4907955229282379,0.050000000745058,0.2321366071701049,284.8780822753906,284.95001220703125,294.45166015625,292.49835205078125,294.4477844238281,298.53564453125,284.8970031738281,1.0,0.1837991029024124,1.0,1.0,0.0,1.0,-0.4951685667037964,0.4951682090759277,3.586135619570996e-07,0.3646183013916015,0.6328157782554626,0.6328157782554626,0.0,41.42268371582031,60.0,10477.923828125,-0.0,41.83753967285156,1.0,283.1429443359375,284.7834777832031,295.239013671875,295.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,19170.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684628009796142,1.0,0.0,0.0,1.509374976158142,1.5093814134597778,1.520154455647571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.87451171875,0.0,148.68577575683594,1895.4371337890625,0.0,223.2457733154297,0.413564383983612,1.0,0.0,3.0,1.0,0.0
18079920,298.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4863126873970032,0.050000000745058,0.0465520545840263,298.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4863126873970032,0.050000000745058,0.049021553248167,298.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4863126873970032,0.050000000745058,0.0362071543931961,298.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4863126873970032,0.050000000745058,0.049021553248167,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4863126873970032,0.050000000745058,0.2325371503829956,284.9188537597656,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.51470947265625,284.9366760253906,1.0,0.1875401586294174,1.0,1.0,0.0,1.0,-0.4960230588912964,0.4960227012634277,3.594610689106048e-07,0.3655121922492981,0.6427035331726074,0.6427035331726074,0.0,43.56965637207031,48.0,10566.6591796875,-0.0,43.74497222900391,1.0,283.14666748046875,284.8223571777344,295.33349609375,296.0909729003906,293.1499938964844,293.1499938964844,283.1499938964844,18544.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545036017894745,1.0,0.0,0.0,1.503165602684021,1.5031719207763672,1.507672777734115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.989501953125,0.0,145.41177368164062,1895.4371337890625,0.0,201.3436584472656,0.4112418591976166,1.0,0.0,3.0,1.0,0.0
