time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,298.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4842585027217865,0.050000000745058,0.0465897880494594,298.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4842585027217865,0.050000000745058,0.0490612909197807,298.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4842585027217865,0.050000000745058,0.0362365022301673,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4842585027217865,0.050000000745058,0.0490612909197807,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.4842585027217865,0.050000000745058,0.2327256351709365,284.9442138671875,284.95001220703125,294.48834228515625,292.5258483886719,294.48419189453125,298.49725341796875,284.9483642578125,1.0,0.1889560669660568,1.0,1.0,0.0,1.0,-0.4964253604412079,0.4964250028133392,3.599301123813348e-07,0.3660863935947418,0.6542118787765503,0.6542118787765503,0.0,44.58153533935547,48.0,10653.5576171875,-0.0,44.646095275878906,1.0,283.1484375,284.820068359375,295.4359130859375,296.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,17678.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499699532985687,1.0,0.0,0.0,1.5259432792663574,1.525949478149414,1.553710688995125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.256591796875,0.0,147.64259338378906,1895.4371337890625,0.0,194.3195343017578,0.4134193062782287,1.0,0.0,3.0,1.0,0.0
18080040,298.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4840170443058014,0.050000000745058,0.0465942472219467,298.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4840170443058014,0.050000000745058,0.049065988510847,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4840170443058014,0.050000000745058,0.0362399704754352,298.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4840170443058014,0.050000000745058,0.049065988510847,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.4840170443058014,0.050000000745058,0.2327479124069214,284.9464416503906,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.4826965332031,284.94451904296875,1.0,0.1889978945255279,1.0,1.0,0.0,1.0,-0.4964730143547058,0.4964726567268371,3.60095611995348e-07,0.3663959205150604,0.6545559167861938,0.6545559167861938,0.0,44.7036247253418,36.0,10676.560546875,-0.0,44.75480651855469,1.0,283.1492614746094,284.8105773925781,295.5253295898437,296.3064270019531,293.1499938964844,293.1499938964844,283.1499938964844,17620.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524885475635528,1.0,0.0,0.0,1.5371546745300293,1.5371609926223757,1.576625692223388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.609375,0.0,149.9189453125,1895.4371337890625,0.0,198.2178497314453,0.4152913987636566,1.0,0.0,3.0,1.0,0.0
18080100,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4852322041988373,0.050000000745058,0.0465718433260917,298.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4852322041988373,0.050000000745058,0.0490423925220966,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4852322041988373,0.050000000745058,0.036222543567419,298.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4852322041988373,0.050000000745058,0.0490423925220966,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.4852322041988373,0.050000000745058,0.2326359897851944,284.9433898925781,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.4706115722656,284.9431457519531,1.0,0.1878106743097305,1.0,1.0,0.0,1.0,-0.4962343573570251,0.4962339997291565,3.599998876779864e-07,0.3664564490318298,0.6507676243782043,0.6507676243782043,0.0,44.10684967041016,36.0,10674.2041015625,-0.0,44.222900390625,1.0,283.149658203125,284.81121826171875,295.5890808105469,296.3835754394531,293.1499938964844,293.1499938964844,283.1499938964844,17917.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587384819984436,1.0,0.0,0.0,1.5342509746551514,1.534257173538208,1.570674470485756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.97021484375,0.0,150.21463012695312,1895.4371337890625,0.0,207.937240600586,0.4154272377490997,1.0,0.0,3.0,1.0,0.0
18080160,298.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4877426922321319,0.050000000745058,0.0465260930359363,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4877426922321319,0.050000000745058,0.0489942170679569,298.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4877426922321319,0.050000000745058,0.0361869595944881,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4877426922321319,0.050000000745058,0.0489942170679569,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.4877426922321319,0.050000000745058,0.2324074655771255,284.9447021484375,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.4607238769531,284.9464111328125,1.0,0.1855358928442001,1.0,1.0,0.0,1.0,-0.4957469701766968,0.4957465827465057,3.596713042952615e-07,0.3662876188755035,0.6495448350906372,0.6495448350906372,0.0,42.885379791259766,25.0,10679.7861328125,-0.0,43.1358757019043,1.0,283.1498413085937,284.8165283203125,295.6274719238281,296.43505859375,293.1499938964844,293.1499938964844,283.1499938964844,18047.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661086559295654,1.0,0.0,0.0,1.5303993225097656,1.5304056406021118,1.562798246368402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.412109375,0.0,149.77359008789062,1895.4371337890625,0.0,219.5142517089844,0.4150563180446625,1.0,0.0,3.0,1.0,0.0
18080220,298.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4914025068283081,0.050000000745058,0.0464613027870655,298.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4914025068283081,0.050000000745058,0.0489259883761405,298.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4955616891384125,0.1700422018766403,0.0370049737393856,298.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4914025068283081,0.050000000745058,0.0489259883761405,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.4914025068283081,0.050000000745058,0.2320838272571563,284.9480895996094,284.95001220703125,294.5616760253906,292.5818786621094,294.5575256347656,298.4527282714844,284.9493713378906,1.0,0.1824601292610168,1.0,1.0,0.0,1.0,-0.4960820078849792,0.4960816502571106,3.599554077027278e-07,0.366531640291214,0.6506021618843079,0.6506021618843079,0.0,41.16036224365234,25.0,10697.1005859375,-0.0,41.720359802246094,1.0,283.1499328613281,284.8190612792969,295.6468811035156,296.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17992.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37299245595932,1.0,0.0,0.0,1.5311378240585327,1.531144142150879,1.564307012813515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.1123046875,0.0,149.76321411132812,1895.4371337890625,0.0,230.4801483154297,0.4150996804237366,1.0,0.0,3.0,1.0,0.0
18080280,298.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7110494375228882,0.1773985028266906,0.1089035347104072,298.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.518784761428833,0.050000000745058,0.0485254824161529,298.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7796635627746582,0.1692801862955093,0.1127701923251152,298.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.518784761428833,0.050000000745058,0.0485254824161529,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.518784761428833,0.050000000745058,0.2301840037107467,285.01226806640625,284.95001220703125,294.5799865722656,292.5960998535156,294.5766906738281,298.42791748046875,285.1078796386719,1.0,0.180909514427185,1.0,1.0,0.0,1.0,-0.6586368680000305,0.6586363911628723,5.146973194314342e-07,0.4964613020420074,0.69767826795578,0.69767826795578,0.0,32.4179573059082,43.0,12826.2294921875,-0.0,52.649024963378906,1.0,283.14996337890625,285.0043029785156,295.6649169921875,296.5255432128906,293.1499938964844,293.1499938964844,283.1499938964844,16675.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379826545715332,1.0,0.0,0.0,1.5651527643203735,1.5651589632034302,1.634582673659679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.32861328125,0.0,153.14883422851562,1895.4371337890625,0.0,241.5520935058593,0.4198969602584839,1.0,0.0,3.0,1.0,0.0
18080340,298.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.8108136057853699,0.1703916937112808,0.154756024479866,298.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.5286766886711121,0.050000000745058,0.0484213791787624,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.804153323173523,0.1658216565847396,0.1174440830945968,298.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.5286766886711121,0.050000000745058,0.0484213791787624,298.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.5286766886711121,0.050000000745058,0.2296901792287826,285.31060791015625,284.95001220703125,294.59832763671875,292.6103515625,294.595458984375,298.3482971191406,285.3651733398437,1.0,0.1833499073982238,1.0,1.0,0.0,1.0,-0.7185153961181641,0.7185148000717163,5.783257392977248e-07,0.5443718433380127,0.967764675617218,0.967764675617218,0.0,30.353673934936523,43.0,15006.166015625,-0.0,58.2818603515625,1.0,283.1499938964844,285.1283264160156,295.7658386230469,296.771484375,293.1499938964844,293.1499938964844,283.1499938964844,9219.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988755047321319,1.0,0.0,0.0,1.8379452228546145,1.837951302528381,2.2540238830970338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.67578125,0.0,196.09820556640625,1895.4371337890625,0.0,273.70782470703125,0.4623572528362274,1.0,0.0,3.0,1.0,0.0
18080400,298.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.8200140595436096,0.1665634363889694,0.1520040035247802,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.5398657321929932,0.050000000745058,0.0483208373188972,298.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.8160079717636108,0.1655232161283493,0.1164043992757797,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394775390625,0.7341301441192627,0.1571513563394546,0.1144711747765541,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.5398657321929932,0.050000000745058,0.2292132377624511,285.3401794433594,284.95001220703125,294.6166687011719,292.6246337890625,294.614013671875,298.2957763671875,285.3426818847656,1.0,0.1880178898572921,1.0,1.0,0.0,1.0,-0.792481005191803,0.7924803495407104,6.60699470245163e-07,0.6003849506378174,1.0,1.0,0.0,28.505443572998047,46.0,16191.2646484375,-0.0,66.8416976928711,1.0,283.1499938964844,285.050048828125,295.8780517578125,296.9780578613281,293.1499938964844,293.1499938964844,283.1499938964844,9181.1318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296534955501556,1.0,0.0,0.0,2.017789602279663,2.017796516418457,2.716721780871012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.38330078125,0.0,251.4908905029297,1895.4371337890625,0.0,331.41229248046875,0.5038074254989624,1.0,0.0,3.0,1.0,0.0
18080460,298.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.8904514908790588,0.1689729392528534,0.0993811711668968,298.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.6871179938316345,0.050000000745058,0.0476571917533874,298.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.8904514908790588,0.1689481139183044,0.0772964656352996,298.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292663574219,0.8904514908790588,0.1549101620912552,0.1046531423926353,298.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52447509765625,0.933651566505432,0.1479803919792175,0.5647672414779663,285.5422668457031,284.95001220703125,294.635009765625,292.63897705078125,294.633056640625,298.2903137207031,285.66876220703125,1.0,0.1971331238746643,1.0,1.0,0.0,1.0,-1.0743197202682495,1.0743186473846436,1.0339009577364775e-06,0.8082523941993713,1.0,1.0,0.0,14.716913223266602,46.0,20476.7578125,-0.0,97.45954895019533,1.0,283.1499938964844,285.33740234375,295.9498291015625,297.2001953125,293.1499938964844,293.1499938964844,283.1499938964844,10610.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635406136512756,1.0,0.0,0.0,2.1696202754974365,2.169628381729126,3.140948479085637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.8212890625,0.0,312.6201171875,1895.4371337890625,0.0,406.7984924316406,0.5379362106323242,1.0,0.0,3.0,1.0,0.0
18080520,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.888271689414978,0.1788445264101028,0.0978804007172584,298.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061828613281,0.6890755295753479,0.050000000745058,0.0476529523730278,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.888271689414978,0.1775737851858139,0.0761292055249214,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.888271689414978,0.157020553946495,0.10307277739048,297.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.9643372297286988,0.1446664780378341,0.6117442846298218,285.8522644042969,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.2572631835937,285.8695373535156,1.0,0.2047633230686187,1.0,1.0,0.0,1.0,-1.1241942644119265,1.1241931915283203,1.1127140169264749e-06,0.8467018008232117,1.0,1.0,0.0,15.257295608520508,66.0,21962.224609375,-0.0,110.17633819580078,1.0,283.1499938964844,285.4359436035156,296.0429992675781,297.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,11832.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066960453987122,1.0,0.0,0.0,2.291234016418457,2.291243076324463,3.50293646533828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.62353515625,0.0,368.1919250488281,1895.4371337890625,0.0,527.8944702148438,0.5702378749847412,1.0,0.0,3.0,1.0,0.0
18080580,298.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9008837938308716,0.1864780634641647,0.1068646013736724,298.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.6778170466423035,0.050000000745058,0.0476747415959835,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9008837938308716,0.1841472387313842,0.0831169113516807,297.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.9008837938308716,0.1596662998199463,0.1125335767865181,297.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9660083055496216,0.1417907625436782,0.6443260312080383,285.8984680175781,284.95001220703125,294.6716613769531,292.66778564453125,294.669921875,298.2358703613281,285.9062194824219,1.0,0.2154792845249176,1.0,1.0,0.0,1.0,-1.1826403141021729,1.1826391220092771,1.2101015727239428e-06,0.8918781280517578,1.0,1.0,0.0,16.598695755004883,66.0,23134.75390625,-0.0,128.9022216796875,1.0,283.1499938964844,285.4372863769531,296.0704345703125,297.6305847167969,293.1499938964844,293.1499938964844,283.1499938964844,13175.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482321977615356,1.0,0.0,0.0,2.4177048206329346,2.417714834213257,3.900317153693322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.80029296875,0.0,432.5894165039063,1895.4371337890625,0.0,679.2652587890625,0.598205029964447,1.0,0.0,3.0,1.0,0.0
18080640,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.9165225625038148,0.1908359229564666,0.1184575632214546,298.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.6648411154747009,0.050000000745058,0.0477035343647003,298.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.9165225625038148,0.18792524933815,0.0921336635947227,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.9827325344085692,0.1594606190919876,0.1517088711261749,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.9413689374923706,0.140078991651535,0.6340583562850952,285.94140625,284.95001220703125,294.69000244140625,292.6822204589844,294.6883544921875,298.2006530761719,285.953857421875,1.0,0.2281303852796554,1.0,1.0,0.0,1.0,-1.2546300888061523,1.2546287775039673,1.3383180430537325e-06,0.9483275413513184,1.0,1.0,0.0,18.37032699584961,86.0,24357.86328125,-0.0,151.63705444335938,1.0,283.1499938964844,285.4569091796875,296.0398864746094,297.69830322265625,293.1499938964844,293.1499938964844,283.1499938964844,14271.8017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820601582527161,1.0,0.0,0.0,2.516305685043335,2.5163164138793945,4.224935992169776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.0703125,0.0,487.7040100097656,1895.4371337890625,0.0,833.76953125,0.6249184012413025,1.0,0.0,3.0,1.0,0.0
18080700,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.9499433636665344,0.1913530081510543,0.1463576406240463,298.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.6394668221473694,0.050000000745058,0.0477770864963531,298.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992919921875,0.9872971773147584,0.1881175488233566,0.1282007694244384,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.941455066204071,0.1578929424285888,0.1504778265953064,297.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916687011719,0.8979573845863342,0.1393906623125076,0.6291971802711487,285.9933776855469,284.95001220703125,294.7083435058594,292.6966552734375,294.706787109375,298.1546630859375,286.00469970703125,1.0,0.2422919124364853,1.0,1.0,0.0,1.0,-1.3254790306091309,1.3254774808883667,1.4734285969097982e-06,1.004341721534729,1.0,1.0,0.0,21.33326911926269,86.0,25614.06640625,-0.0,180.50982666015625,1.0,283.1499938964844,285.47662353515625,295.9908142089844,297.7318420410156,293.1499938964844,293.1499938964844,283.1499938964844,15493.5595703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.608336865901947,1.0,0.0,0.0,2.621800184249878,2.621811866760254,4.586617308177665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.62158203125,0.0,551.6517944335938,1895.4371337890625,0.0,976.2071533203124,0.647790789604187,1.0,0.0,3.0,1.0,0.0
18080760,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.9005370140075684,0.1884876191616058,0.1712441891431808,298.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.5770395994186401,0.050000000745058,0.0480641461908817,298.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8955177068710327,0.1858982741832733,0.1310411542654037,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8464007377624512,0.1574423313140869,0.1498701423406601,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.8143101334571838,0.1391183733940124,0.6285211443901062,286.0489196777344,284.95001220703125,294.7266540527344,292.7110900878906,294.72515869140625,298.0960693359375,286.04736328125,1.0,0.2566704452037811,1.0,1.0,0.0,1.0,-1.354663968086243,1.3546624183654783,1.532507212687051e-06,1.028375506401062,1.0,1.0,0.0,29.09943008422852,74.0,26380.841796875,-0.0,208.8357391357422,1.0,283.1499938964844,285.4904479980469,295.94537353515625,297.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,16453.97265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628692090511322,1.0,0.0,0.0,2.701838254928589,2.701850891113281,4.870931888945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.8583984375,0.0,603.7323608398438,1895.4371337890625,0.0,1099.9200439453125,0.6700112223625183,1.0,0.0,3.0,1.0,0.0
18080820,297.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111999511719,0.8431797623634338,0.1878045499324798,0.16986645758152,298.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.5351786017417908,0.050000000745058,0.0483575016260147,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8399103879928589,0.1856720149517059,0.1305041313171386,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.7968664169311523,0.1576748490333557,0.1500645875930786,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.7641089558601379,0.1390636414289474,0.6291202306747437,286.0109558105469,284.95001220703125,294.7449951171875,292.7255554199219,294.7434997558594,298.05181884765625,286.0028381347656,1.0,0.2655685842037201,1.0,1.0,0.0,1.0,-1.3536665439605713,1.3536649942398071,1.5304628959711408e-06,1.027554273605347,1.0,1.0,0.0,36.510990142822266,74.0,26599.076171875,-0.0,225.546875,1.0,283.1499938964844,285.43609619140625,295.9007263183594,297.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,17554.87109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432868242263794,1.0,0.0,0.0,2.790761947631836,2.7907752990722656,5.196835104470665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.23583984375,0.0,665.3265991210938,1895.4371337890625,0.0,1195.182861328125,0.688866913318634,1.0,0.0,3.0,1.0,0.0
18080880,297.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.819109320640564,0.1888288408517837,0.1702461689710617,298.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.5161023736000061,0.050000000745058,0.0485523827373981,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8161159157752991,0.1865454316139221,0.1308880150318145,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.7725497484207153,0.1583566218614578,0.15069280564785,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7415286898612976,0.1392533332109451,0.6303298473358154,285.9742126464844,284.95001220703125,294.7633361816406,292.739990234375,294.7618103027344,298.01812744140625,285.9692077636719,1.0,0.2721147537231445,1.0,1.0,0.0,1.0,-1.3570196628570557,1.3570181131362915,1.537224761705147e-06,1.030188798904419,1.0,1.0,0.0,41.50016784667969,62.0,26796.19921875,-0.0,238.3311309814453,1.0,283.1499938964844,285.3973693847656,295.8568725585937,297.7052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18390.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519995331764221,1.0,0.0,0.0,2.8563942909240723,2.85640835762024,5.44414490377676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.4873046875,0.0,713.3803100585938,1895.4371337890625,0.0,1254.50634765625,0.7076107859611511,1.0,0.0,3.0,1.0,0.0
18080940,297.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.8079482316970825,0.1907405108213424,0.171692743897438,298.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.5067338347434998,0.050000000745058,0.048673365265131,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.8043814301490784,0.1880363672971725,0.1318086981773376,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.7610493302345276,0.1593557745218277,0.1516099274158477,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458312988281,0.7305981516838074,0.1396742016077041,0.6322703957557678,285.9448547363281,284.95001220703125,294.7816772460937,292.75439453125,294.7801513671875,297.9908142089844,285.9405517578125,1.0,0.2766531407833099,1.0,1.0,0.0,1.0,-1.363434672355652,1.3634331226348877,1.550250544823939e-06,1.0352660417556765,1.0,1.0,0.0,44.66951751708984,62.0,27070.583984375,-0.0,248.16915893554688,1.0,283.1499938964844,285.3606872558594,295.8262634277344,297.6820983886719,293.1499938964844,293.1499938964844,283.1499938964844,19385.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567965745925903,1.0,0.0,0.0,2.932657480239868,2.932672500610352,5.738733648286143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.6640625,0.0,772.0595092773438,1895.4371337890625,0.0,1287.9189453125,0.7234047651290894,1.0,0.0,3.0,1.0,0.0
18081000,297.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.8046943545341492,0.1931230723857879,0.1736803650856018,298.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.5026359558105469,0.050000000745058,0.048733152449131,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.8004589676856995,0.1898813545703888,0.1330187767744064,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271545410156,0.7570339441299438,0.1605781465768814,0.1527196168899536,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.726259171962738,0.1402867138385772,0.6348670721054077,285.9268493652344,284.95001220703125,294.79998779296875,292.768798828125,294.7984924316406,297.9678039550781,285.9247741699219,1.0,0.2795155048370361,1.0,1.0,0.0,1.0,-1.3717927932739258,1.3717912435531616,1.56734006395709e-06,1.0418907403945925,1.0,1.0,0.0,46.32248306274414,50.0,27324.5625,-0.0,255.3386993408203,1.0,283.1499938964844,285.3387451171875,295.8106994628906,297.6719970703125,293.1499938964844,293.1499938964844,283.1499938964844,20116.375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593706607818604,1.0,0.0,0.0,2.98743748664856,2.987452983856201,5.955126880508033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.0869140625,0.0,816.137451171875,1895.4371337890625,0.0,1306.062255859375,0.7395322322845459,1.0,0.0,3.0,1.0,0.0
18081060,297.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8073163628578186,0.1957700848579406,0.1759481728076934,298.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.5020498633384705,0.050000000745058,0.048742014914751,297.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8023368716239929,0.1919367611408233,0.1343880891799926,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7581951022148132,0.1619594395160675,0.1539600938558578,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7266006469726562,0.1410515159368515,0.6380006074905396,285.9114990234375,284.95001220703125,294.8183288574219,292.7831420898437,294.8168640136719,297.9479675292969,285.9093933105469,1.0,0.2809792160987854,1.0,1.0,0.0,1.0,-1.381419062614441,1.3814175128936768,1.5871781897658366e-06,1.0495226383209229,1.0,1.0,0.0,46.70845413208008,50.0,27631.458984375,-0.0,260.1269226074219,1.0,283.1499938964844,285.3148803710937,295.80938720703125,297.6805725097656,293.1499938964844,293.1499938964844,283.1499938964844,21026.13671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661105215549469,1.0,0.0,0.0,3.054244041442871,3.054260015487671,6.224447020031221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.12353515625,0.0,872.12353515625,1895.4371337890625,0.0,1318.37158203125,0.7530425786972046,1.0,0.0,3.0,1.0,0.0
18081120,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.8143250942230225,0.1985663026571273,0.1783575862646103,298.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.5042635202407837,0.050000000745058,0.0487086810171604,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036865234375,0.808771550655365,0.1941132098436355,0.1358397752046585,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.7635476589202881,0.1634483337402343,0.1552828997373581,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9038391113281,0.7307107448577881,0.1419288963079452,0.6415236592292786,285.9036560058594,284.95001220703125,294.836669921875,292.7974853515625,294.835205078125,297.9306030273437,285.9031066894531,1.0,0.2812708020210266,1.0,1.0,0.0,1.0,-1.391830563545227,1.391829013824463,1.6088192751340102e-06,1.0577765703201294,1.0,1.0,0.0,46.040645599365234,38.0,27905.802734375,-0.0,262.7986755371094,1.0,283.1499938964844,285.3022155761719,295.8171081542969,297.698974609375,293.1499938964844,293.1499938964844,283.1499938964844,21674.412109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626831889152527,1.0,0.0,0.0,3.100970506668091,3.100987195968628,6.416358360183949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.328125,0.0,912.7667846679688,1895.4371337890625,0.0,1329.6273193359375,0.7672296762466431,1.0,0.0,3.0,1.0,0.0
18081180,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8248992562294006,0.2014528661966323,0.1808423995971679,298.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.5090910792350769,0.050000000745058,0.0486406423151493,297.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8187626600265503,0.1963600814342498,0.137333333492279,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.7728081941604614,0.1650102585554123,0.1566572487354278,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7382246255874634,0.1428889483213424,0.6453237533569336,285.89581298828125,284.95001220703125,294.8550109863281,292.811767578125,294.8535461425781,297.9151916503906,285.8948669433594,1.0,0.2805874645709991,1.0,1.0,0.0,1.0,-1.402735948562622,1.4027342796325684,1.6316919300152222e-06,1.0664196014404297,1.0,1.0,0.0,44.50397109985352,38.0,28221.78125,-0.0,263.6286926269531,1.0,283.1499938964844,285.2855529785156,295.8312072753906,297.728271484375,293.1499938964844,293.1499938964844,283.1499938964844,22519.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645792126655579,1.0,0.0,0.0,3.1608242988586426,3.160841464996338,6.666440981462074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.65966796875,0.0,966.6472778320312,1895.4371337890625,0.0,1343.2235107421875,0.7790597677230835,1.0,0.0,3.0,1.0,0.0
18081240,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8392171859741211,0.2043901234865188,0.1833606660366058,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.5167768597602844,0.050000000745058,0.0485439859330654,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8322094678878784,0.1986407935619354,0.1388405561447143,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7861487865447998,0.1666163504123687,0.1580570489168167,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.7493552565574646,0.143904834985733,0.6492940187454224,285.8934936523437,284.95001220703125,294.8733215332031,292.82598876953125,294.87188720703125,297.9013366699219,285.89373779296875,1.0,0.2790811955928802,1.0,1.0,0.0,1.0,-1.413898468017578,1.4138967990875244,1.65532173923566e-06,1.075263738632202,1.0,1.0,0.0,42.24882507324219,26.0,28500.373046875,-0.0,262.83673095703125,1.0,283.1499938964844,285.2782287597656,295.8474426269531,297.75958251953125,293.1499938964844,293.1499938964844,283.1499938964844,23105.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668187975883484,1.0,0.0,0.0,3.201698303222656,3.2017159461975098,6.839968591521028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.37890625,0.0,1004.6348266601562,1895.4371337890625,0.0,1359.383544921875,0.791839063167572,1.0,0.0,3.0,1.0,0.0
18081300,297.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.858446478843689,0.2073587775230407,0.1858951449394226,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908386230469,0.5280007719993591,0.050000000745058,0.0484237037599086,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.850180447101593,0.2009353190660476,0.1403480917215347,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.8040589094161987,0.168248638510704,0.1594676822423935,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7649369835853577,0.1449587643146515,0.653367817401886,285.88983154296875,284.95001220703125,294.89166259765625,292.84014892578125,294.8902282714844,297.8887939453125,285.8895263671875,1.0,0.2768813073635101,1.0,1.0,0.0,1.0,-1.425189971923828,1.4251883029937744,1.6794487009974546e-06,1.0842068195343018,1.0,1.0,0.0,39.39933013916016,26.0,28815.015625,-0.0,260.6314392089844,1.0,283.1499938964844,285.265869140625,295.8649597167969,297.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,23902.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694638729095459,1.0,0.0,0.0,3.256442785263061,3.2564611434936523,7.075876169437834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.69775390625,0.0,1057.0548095703125,1895.4371337890625,0.0,1378.60791015625,0.8024349212646484,1.0,0.0,3.0,1.0,0.0
18081360,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8844355344772339,0.2103407531976699,0.1884287744760513,298.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.5439008474349976,0.050000000745058,0.0482840090990066,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.890625,0.8746611475944519,0.203225553035736,0.1418431252241134,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.8261152505874634,0.169890210032463,0.1608742475509643,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905334472656,0.7863417863845825,0.1460337042808532,0.6574766039848328,285.890625,284.95001220703125,294.9100036621094,292.8542175292969,294.9085693359375,297.8773193359375,285.89129638671875,1.0,0.2740921378135681,1.0,1.0,0.0,1.0,-1.4364794492721558,1.436477780342102,1.703797465779644e-06,1.0931448936462402,1.0,1.0,0.0,36.060035705566406,25.0,29090.537109375,-0.0,257.18048095703125,1.0,283.1499938964844,285.2616577148437,295.8815002441406,297.8285827636719,293.1499938964844,293.1499938964844,283.1499938964844,24441.857421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723238825798035,1.0,0.0,0.0,3.2929952144622803,3.29301381111145,7.23561583981791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.59619140625,0.0,1093.0509033203125,1895.4371337890625,0.0,1399.56103515625,0.8141741752624512,1.0,0.0,3.0,1.0,0.0
18081420,297.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.9108225107192992,0.2133269011974334,0.1909970343112945,298.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.5596245527267456,0.050000000745058,0.0481701381504535,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8993957042694092,0.2055017352104187,0.1433522999286651,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8470861911773682,0.1715307533740997,0.1623120456933975,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.8075007200241089,0.1471184492111206,0.6617832183837891,285.8895263671875,284.95001220703125,294.9283447265625,292.86822509765625,294.9269104003906,297.8667297363281,285.8896789550781,1.0,0.2724509239196777,1.0,1.0,0.0,1.0,-1.4481329917907717,1.4481312036514282,1.729160771901661e-06,1.102359414100647,1.0,1.0,0.0,33.38264083862305,25.0,29404.6640625,-0.0,255.4460601806641,1.0,283.1499938964844,285.2522277832031,295.8977355957031,297.8637390136719,293.1499938964844,293.1499938964844,283.1499938964844,25204.66015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675386369228363,1.0,0.0,0.0,3.3439855575561523,3.34400486946106,7.461430868715979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8056640625,0.0,1144.61767578125,1895.4371337890625,0.0,1422.186279296875,0.8238624930381775,1.0,0.0,3.0,1.0,0.0
18081480,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.9408726692199708,0.2163028717041015,0.1935743540525436,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89178466796875,0.5755966305732727,0.050000000745058,0.0480715334415435,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.9269195795059204,0.2077500820159912,0.1448564827442169,297.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.869518518447876,0.1731567531824112,0.1637561470270156,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.8276474475860596,0.1481986492872238,0.6661677956581116,285.892822265625,284.95001220703125,294.9466552734375,292.8821716308594,294.9452514648437,297.8568420410156,285.8938903808594,1.0,0.2711876630783081,1.0,1.0,0.0,1.0,-1.4599113464355469,1.4599096775054932,1.7550451048009563e-06,1.1116726398468018,1.0,1.0,0.0,31.09597969055176,25.0,29683.958984375,-0.0,254.69552612304688,1.0,283.1499938964844,285.25054931640625,295.9125671386719,297.8957824707031,293.1499938964844,293.1499938964844,283.1499938964844,25710.783203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784852147102356,1.0,0.0,0.0,3.377393245697021,3.377412796020508,7.611260457451863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.80419921875,0.0,1179.2669677734375,1895.4371337890625,0.0,1445.27587890625,0.8348448276519775,1.0,0.0,3.0,1.0,0.0
18081540,297.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9692733883857728,0.219265803694725,0.1961565762758255,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936767578125,0.5912892818450928,0.050000000745058,0.0479868501424789,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.9555368423461914,0.2099664956331253,0.1463513821363449,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8931485414505005,0.1747629642486572,0.1651992350816726,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.8478230237960815,0.1492680013179779,0.6705890893936157,285.8938293457031,284.95001220703125,294.9649963378906,292.89599609375,294.963623046875,297.8475341796875,285.894287109375,1.0,0.2704144716262817,1.0,1.0,0.0,1.0,-1.4717442989349363,1.4717425107955933,1.7812974419939565e-06,1.1210238933563232,1.0,1.0,0.0,29.164674758911133,25.0,29997.80078125,-0.0,254.8355865478516,1.0,283.1499938964844,285.2432861328125,295.9272766113281,297.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,26449.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6816564202308655,1.0,0.0,0.0,3.42559027671814,3.425610542297364,7.830042818568472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.943359375,0.0,1230.4771728515625,1895.4371337890625,0.0,1469.10546875,0.8438568711280823,1.0,0.0,3.0,1.0,0.0
18081600,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.9929500222206116,0.222208559513092,0.1987323760986328,298.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971862792969,0.6064667701721191,0.050000000745058,0.0479137003421783,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9808042645454408,0.2121440768241882,0.1478286683559417,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.9185381531715392,0.1763424128293991,0.1666304320096969,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.869257390499115,0.1503189206123352,0.6749939322471619,285.8985900878906,284.95001220703125,294.9833374023437,292.90972900390625,294.9819641113281,297.83868408203125,285.8998107910156,1.0,0.2700033783912658,1.0,1.0,0.0,1.0,-1.4835282564163208,1.4835264682769775,1.8076902961183805e-06,1.1303330659866333,1.0,1.0,0.0,27.526531219482425,28.0,30274.8828125,-0.0,255.6878662109375,1.0,283.1499938964844,285.2431030273437,295.9408569335937,297.96014404296875,293.1499938964844,293.1499938964844,283.1499938964844,26931.4609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684772253036499,1.0,0.0,0.0,3.4566383361816406,3.456658840179444,7.97262202922866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.77490234375,0.0,1264.2388916015625,1895.4371337890625,0.0,1492.713134765625,0.8542709350585938,1.0,0.0,3.0,1.0,0.0
18081660,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.9882087111473083,0.2256556302309036,0.1929693818092346,298.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89752197265625,0.6088862419128418,0.050000000745058,0.0479026697576046,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.9868216514587402,0.2142643630504608,0.1493214815855026,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.9257214665412904,0.1778766214847564,0.1680932492017746,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.8745772838592529,0.151336207985878,0.6795868873596191,285.8957824707031,284.95001220703125,295.0016784667969,292.92333984375,295.0002746582031,297.8314208984375,285.8939208984375,1.0,0.2700528502464294,1.0,1.0,0.0,1.0,-1.4856849908828735,1.4856832027435305,1.8127331031791984e-06,1.132214903831482,1.0,1.0,0.0,27.291563034057617,28.0,30456.958984375,-0.0,256.0038757324219,1.0,283.1499938964844,285.2301330566406,295.95416259765625,297.9900817871094,293.1499938964844,293.1499938964844,283.1499938964844,27654.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878469586372375,1.0,0.0,0.0,3.502723455429077,3.502744674682617,8.186627269424207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.189453125,0.0,1315.4822998046875,1895.4371337890625,0.0,1516.195068359375,0.8627715706825256,1.0,0.0,3.0,1.0,0.0
18081720,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.9812189340591432,0.2302778214216232,0.1874979138374328,298.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.6096709370613098,0.050000000745058,0.0478991344571113,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.9904024004936218,0.2163174748420715,0.1507720947265625,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868103027344,0.9300987124443054,0.1793593019247055,0.1695129126310348,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.8776311874389648,0.1523392647504806,0.6840841770172119,285.8866882324219,284.95001220703125,295.0199890136719,292.9368591308594,295.01861572265625,297.82745361328125,285.8861083984375,1.0,0.2704157829284668,1.0,1.0,0.0,1.0,-1.4883437156677246,1.4883418083190918,1.8186881334258944e-06,1.134271502494812,1.0,1.0,0.0,27.249425888061523,31.0,30577.83203125,-0.0,256.9599914550781,1.0,283.1499938964844,285.2198486328125,295.9638061523437,298.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,28117.845703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69037264585495,1.0,0.0,0.0,3.5319535732269287,3.531975269317627,8.323831934831105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.73779296875,0.0,1348.69091796875,1895.4371337890625,0.0,1535.619873046875,0.8727467656135559,1.0,0.0,3.0,1.0,0.0
18081780,297.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9800850749015808,0.2351164668798446,0.1854247450828552,298.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.6111953854560852,0.050000000745058,0.047892291098833,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9946364760398864,0.2183238565921783,0.1521825343370437,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.9356375336647034,0.1808037906885147,0.1708894371986389,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8817384243011475,0.1533446460962295,0.6885586977005005,285.88043212890625,284.95001220703125,295.038330078125,292.9502258300781,295.0369567871094,297.8245544433594,285.87994384765625,1.0,0.271172821521759,1.0,1.0,0.0,1.0,-1.4941562414169312,1.494154453277588,1.831870349633391e-06,1.1388814449310305,1.0,1.0,0.0,27.183225631713867,31.0,30787.486328125,-0.0,259.3439025878906,1.0,283.1499938964844,285.2082824707031,295.9731750488281,298.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,28830.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924515962600708,1.0,0.0,0.0,3.576409339904785,3.5764315128326416,8.534690323358518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.21875,0.0,1400.2615966796875,1895.4371337890625,0.0,1551.6990966796875,0.8808503150939941,1.0,0.0,3.0,1.0,0.0
18081840,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.979778289794922,0.2398643642663955,0.1848760098218917,298.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.6115972995758057,0.050000000745058,0.0478904470801353,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9955695867538452,0.2203218638896942,0.1524634212255478,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9391602277755736,0.182214543223381,0.1722357124090194,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8842718601226807,0.1543445736169815,0.6930454969406128,285.880126953125,284.95001220703125,295.0566711425781,292.9635009765625,295.0552978515625,297.8218688964844,285.88055419921875,1.0,0.2722615897655487,1.0,1.0,0.0,1.0,-1.5011470317840576,1.5011452436447144,1.847801740950672e-06,1.1444212198257446,1.0,1.0,0.0,27.26595115661621,49.0,30983.244140625,-0.0,262.5078125,1.0,283.1499938964844,285.20477294921875,295.9834899902344,298.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,29281.087890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942929625511169,1.0,0.0,0.0,3.604272127151489,3.604294538497925,8.668190503158257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.35888671875,0.0,1433.2445068359375,1895.4371337890625,0.0,1566.0081787109375,0.8904963731765747,1.0,0.0,3.0,1.0,0.0
