time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081900,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.9831138253211976,0.2436916232109069,0.1911370605230331,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798217773437,0.6069876551628113,0.050000000745058,0.0479110516607761,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808898925781,0.99461030960083,0.2228099703788757,0.1552099734544754,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.9341195821762084,0.1836066544055938,0.1735776364803314,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8797174096107483,0.1553414463996887,0.6976131200790405,285.88092041015625,284.95001220703125,295.07501220703125,292.9765930175781,295.0736389160156,297.8177185058594,285.88360595703125,1.0,0.2761431634426117,1.0,1.0,0.0,1.0,-1.5187373161315918,1.518735408782959,1.88763442565687e-06,1.1577502489089966,1.0,1.0,0.0,28.10114860534668,49.0,31342.0390625,-0.0,272.40704345703125,1.0,283.1499938964844,285.2021789550781,295.99591064453125,298.076904296875,293.1499938964844,293.1499938964844,283.1499938964844,29986.37890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961676478385925,1.0,0.0,0.0,3.6474218368530273,3.647444725036621,8.876980359673325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.1630859375,0.0,1485.3388671875,1895.4371337890625,0.0,1580.6412353515625,0.8982822895050049,1.0,0.0,3.0,1.0,0.0
18081960,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9890907406806946,0.246420681476593,0.2045142501592636,298.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.597037136554718,0.050000000745058,0.0479577034711837,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.9848916530609132,0.2245190292596817,0.1566349864006042,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9203739166259766,0.184993028640747,0.1749365329742431,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.8681274652481079,0.1563092321157455,0.7022534608840942,285.9031677246094,284.95001220703125,295.09332275390625,292.98956298828125,295.0920104980469,297.8097229003906,285.9076232910156,1.0,0.2817472815513611,1.0,1.0,0.0,1.0,-1.5437734127044678,1.543771505355835,1.9463202534097945e-06,1.1776812076568604,1.0,1.0,0.0,29.76031494140625,52.0,31826.24609375,-0.0,288.01092529296875,1.0,283.1499938964844,285.2178039550781,296.0123596191406,298.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,30427.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985822916030884,1.0,0.0,0.0,3.67415714263916,3.674180507659912,9.007592893794936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.91650390625,0.0,1518.2413330078125,1895.4371337890625,0.0,1599.5826416015625,0.9076554775238036,1.0,0.0,3.0,1.0,0.0
18082020,297.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.9940470457077026,0.2477743029594421,0.2166174352169037,298.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.5885494947433472,0.050000000745058,0.0480000935494899,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237670898437,0.9760915637016296,0.2263025045394897,0.1578979939222335,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.9097102284431458,0.1863629072904586,0.1762818694114685,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.8589223027229309,0.1572073400020599,0.7066479921340942,285.9237976074219,284.95001220703125,295.1116638183594,293.0023803710937,295.1103515625,297.7980651855469,285.9269104003906,1.0,0.2864269316196441,1.0,1.0,0.0,1.0,-1.566473364830017,1.5664713382720947,2.0003294594062027e-06,1.1955689191818235,1.0,1.0,0.0,31.271203994750977,52.0,32312.181640625,-0.0,302.6423034667969,1.0,283.1499938964844,285.2265930175781,296.03271484375,298.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,31128.603515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019817233085632,1.0,0.0,0.0,3.716240406036377,3.716264247894287,9.215117415806162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.85205078125,0.0,1571.0103759765625,1895.4371337890625,0.0,1626.4273681640625,0.9151803255081176,1.0,0.0,3.0,1.0,0.0
18082080,297.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437866210937,0.9880310893058776,0.2485868781805038,0.2234533727169037,298.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.5763987302780151,0.050000000745058,0.0480658672749996,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9436950683594,0.9615060687065125,0.2280997037887573,0.1591973304748535,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.895017683506012,0.1876996159553527,0.1776279360055923,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.8456023931503296,0.1580221205949783,0.7108092308044434,285.9437255859375,284.95001220703125,295.1300048828125,293.0150146484375,295.1286926269531,297.78521728515625,285.9457702636719,1.0,0.290974885225296,1.0,1.0,0.0,1.0,-1.5832405090332031,1.5832383632659912,2.0410050183272688e-06,1.2089358568191528,1.0,1.0,0.0,33.2692756652832,55.0,32683.8203125,-0.0,315.9783630371094,1.0,283.1499938964844,285.23699951171875,296.0517578125,298.2099914550781,293.1499938964844,293.1499938964844,283.1499938964844,31562.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059953212738037,1.0,0.0,0.0,3.742058277130127,3.742082357406616,9.343602300759812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.3671875,0.0,1603.9813232421875,1895.4371337890625,0.0,1658.384521484375,0.9243319034576416,1.0,0.0,3.0,1.0,0.0
18082140,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9695593118667604,0.2501851916313171,0.2246056199073791,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.5610424876213074,0.050000000745058,0.0481595061719417,297.5810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.940684974193573,0.2298536449670791,0.1605048477649688,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.8766660690307617,0.1889813989400863,0.178957998752594,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.8291551470756531,0.1587625592947006,0.7147272825241089,285.9468078613281,284.95001220703125,295.1483459472656,293.0274963378906,295.14703369140625,297.7749938964844,285.9472961425781,1.0,0.2951532006263733,1.0,1.0,0.0,1.0,-1.592605710029602,1.59260356426239,2.06381582756876e-06,1.2162814140319824,1.0,1.0,0.0,35.82483673095703,55.0,32951.625,-0.0,327.4790954589844,1.0,283.1499938964844,285.2318725585937,296.06671142578125,298.2472839355469,293.1499938964844,293.1499938964844,283.1499938964844,32261.125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100892066955566,1.0,0.0,0.0,3.783238649368286,3.7832632064819336,9.550382173983962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.94970703125,0.0,1657.5206298828125,1895.4371337890625,0.0,1691.266845703125,0.9316351413726808,1.0,0.0,3.0,1.0,0.0
18082200,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.9537341594696044,0.2523533403873443,0.2263868600130081,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.5486462116241455,0.050000000745058,0.0482460856437683,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515686035156,0.9234292507171632,0.2315559089183807,0.1617721766233444,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.8625119924545288,0.1902148723602295,0.1802312284708023,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.8161543607711792,0.1594634056091308,0.7183622717857361,285.9515991210937,284.95001220703125,295.1666564941406,293.0397644042969,295.1653747558594,297.7666931152344,285.95269775390625,1.0,0.2991377115249634,1.0,1.0,0.0,1.0,-1.602262020111084,1.602259874343872,2.087523625959875e-06,1.223871827125549,1.0,1.0,0.0,38.20883941650391,58.0,33187.2734375,-0.0,338.78826904296875,1.0,283.1499938964844,285.2325439453125,296.0765991210937,298.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,32689.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136781811714172,1.0,0.0,0.0,3.808265924453736,3.808290958404541,9.677157777332468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.20263671875,0.0,1690.6339111328125,1895.4371337890625,0.0,1720.325439453125,0.9405957460403442,1.0,0.0,3.0,1.0,0.0
18082260,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.940462291240692,0.2548093795776367,0.2285415530204773,298.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.5384246110916138,0.050000000745058,0.0483272336423397,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.9096329808235168,0.2332147657871246,0.1630038321018219,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535522460937,0.8512234091758728,0.1914111077785492,0.1814602613449096,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535217285156,0.8049017190933228,0.1601412743330001,0.7218387126922607,285.95361328125,284.95001220703125,295.1849975585937,293.0518798828125,295.1837158203125,297.7595520019531,285.9542236328125,1.0,0.3029560446739197,1.0,1.0,0.0,1.0,-1.6120741367340088,1.6120721101760864,2.1117887172295013e-06,1.2315832376480105,1.0,1.0,0.0,40.45985794067383,58.0,33457.1640625,-0.0,349.9423828125,1.0,283.1499938964844,285.227783203125,296.0852355957031,298.2998352050781,293.1499938964844,293.1499938964844,283.1499938964844,33386.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168390154838562,1.0,0.0,0.0,3.848660945892334,3.848686456680298,9.883541451927158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.33056640625,0.0,1745.005615234375,1895.4371337890625,0.0,1746.09228515625,0.94770610332489,1.0,0.0,3.0,1.0,0.0
18082320,297.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.9293053150177002,0.2573885917663574,0.2308712303638458,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.5298150181770325,0.050000000745058,0.0484044328331947,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.8989083766937256,0.2348325848579406,0.1642017066478729,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589233398437,0.8418979644775391,0.1925727874040603,0.1826500594615936,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.7949305772781372,0.1607999503612518,0.7251974940299988,285.95904541015625,284.95001220703125,295.2033386230469,293.06378173828125,295.2020568847656,297.7530212402344,285.9601745605469,1.0,0.3066270351409912,1.0,1.0,0.0,1.0,-1.6218630075454712,1.6218608617782593,2.136171360689332e-06,1.2392748594284058,1.0,1.0,0.0,42.61186599731445,61.0,33694.015625,-0.0,360.939453125,1.0,283.1499938964844,285.2289733886719,296.09332275390625,298.3223876953125,293.1499938964844,293.1499938964844,283.04998779296875,33809.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195972204208374,1.0,0.0,0.0,3.872969627380371,3.872995615005493,1.0008787967308308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.53662109375,0.0,1778.280029296875,1895.4371337890625,0.0,1768.70849609375,0.9554927945137024,1.0,0.0,3.0,1.0,0.0
18082380,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.9198249578475952,0.2599475979804992,0.2332569360733032,298.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.5224128365516663,0.050000000745058,0.0484789870679378,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8898159265518188,0.2363654822111129,0.1653623282909393,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173889160156,0.8339086174964905,0.1936689466238021,0.1837984472513198,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7861979007720947,0.1614115983247757,0.7284300327301025,285.9164733886719,284.95001220703125,295.2216796875,293.07550048828125,295.22039794921875,297.7466735839844,285.9100036621094,1.0,0.3101662099361419,1.0,1.0,0.0,1.0,-1.6314704418182373,1.6314682960510254,2.1602770630124724e-06,1.246826171875,1.0,1.0,0.0,44.694786071777344,61.0,34238.37109375,-0.0,371.7732238769531,1.0,283.06475830078125,285.1659851074219,296.1221008300781,298.4082946777344,293.1499938964844,293.1499938964844,283.04998779296875,34384.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251476645469666,1.0,0.0,0.0,3.905731201171875,3.9057576656341553,1.017883278109366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.1875,0.0,1823.7906494140625,1895.4371337890625,0.0,1814.581298828125,0.9616178870201112,1.0,0.0,3.0,1.0,0.0
18082440,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.911370813846588,0.2624181807041168,0.2355662584304809,298.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.5158052444458008,0.050000000745058,0.0485534556210041,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8814523816108704,0.2377836555242538,0.1664382964372635,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.8265892863273621,0.1946737617254257,0.1848583221435547,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8976135253906,0.7781521677970886,0.1619491577148437,0.7313337922096252,285.8974609375,284.95001220703125,295.239990234375,293.0870056152344,295.2387390136719,297.74005126953125,285.8973693847656,1.0,0.3135690093040466,1.0,1.0,0.0,1.0,-1.6403836011886597,1.6403814554214478,2.1827968339493964e-06,1.2538349628448486,1.0,1.0,0.0,46.76278305053711,64.0,34465.8984375,-0.0,382.3099060058594,1.0,283.05206298828125,285.1506042480469,296.12652587890625,298.4144592285156,293.1499938964844,293.1499938964844,282.75,34749.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288804054260254,1.0,0.0,0.0,3.92643141746521,3.92645788192749,1.0287012628396042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.86474609375,0.0,1852.9425048828125,1895.4371337890625,0.0,1845.695556640625,0.9665427803993224,1.0,0.0,3.0,1.0,0.0
18082500,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586975097656,0.9040386080741882,0.264711856842041,0.237807497382164,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.5099056959152222,0.050000000745058,0.0486275590956211,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8737862706184387,0.2390346378087997,0.167444422841072,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622375488281,0.8197967410087585,0.1955490708351135,0.185841217637062,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.7707563638687134,0.1623781770467758,0.7339373230934143,285.75946044921875,284.95001220703125,295.2583312988281,293.0982666015625,295.257080078125,297.7330017089844,285.73883056640625,1.0,0.3168418705463409,1.0,1.0,0.0,1.0,-1.6486786603927612,1.6486763954162598,2.203894837293774e-06,1.2603644132614136,1.0,1.0,0.0,48.810203552246094,64.0,35550.5,-0.0,392.55706787109375,1.0,282.7936096191406,284.9667053222656,296.1847839355469,298.6073608398437,293.1499938964844,293.1499938964844,282.75,35033.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400190830230713,1.0,0.0,0.0,3.9424290657043457,3.942455768585205,1.0371010148446658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.84130859375,0.0,1875.6837158203125,1895.4371337890625,0.0,1939.7432861328125,0.9703490734100342,1.0,0.0,3.0,1.0,0.0
18082560,297.6231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.8968164324760437,0.2667384743690491,0.2397779375314712,298.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7036437988281,0.5042851567268372,0.050000000745058,0.0487060025334358,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.8660078048706055,0.2400434762239456,0.1682694852352142,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8127158284187317,0.1962304413318634,0.1866360306739807,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.7633096575737,0.1626356393098831,0.7357760071754456,285.69158935546875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754211425781,297.7247619628906,285.68914794921875,1.0,0.3199533522129059,1.0,1.0,0.0,1.0,-1.6552926301956177,1.6552903652191162,2.220826218035654e-06,1.2655855417251587,1.0,1.0,0.0,50.93401718139648,67.0,35747.27734375,-0.0,402.1812133789063,1.0,282.7559509277344,284.91851806640625,296.1734924316406,298.5679626464844,293.1499938964844,293.1499938964844,282.45001220703125,35253.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456684112548828,1.0,0.0,0.0,3.954785108566284,3.954812049865722,1.0436119737278204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.28515625,0.0,1893.3751220703125,1895.4371337890625,0.0,1988.0955810546875,0.9732885360717772,1.0,0.0,3.0,1.0,0.0
18082620,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.8901023268699646,0.2686704397201538,0.2416606992483139,298.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58770751953125,0.4991896152496338,0.050000000745058,0.0487845130264759,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.8587816953659058,0.2409387826919555,0.1690107583999633,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8057435154914856,0.1968108862638473,0.1873293966054916,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.7563616037368774,0.1628006994724273,0.7371712327003479,285.5445251464844,284.95001220703125,295.2950134277344,293.1201477050781,295.29376220703125,297.7164001464844,285.523681640625,1.0,0.3229175508022308,1.0,1.0,0.0,1.0,-1.661046028137207,1.6610437631607056,2.235619831481017e-06,1.2701267004013062,1.0,1.0,0.0,53.04220199584961,67.0,36784.39453125,-0.0,411.3494873046875,1.0,282.4935913085937,284.729248046875,296.2088623046875,298.72271728515625,293.1499938964844,293.1499938964844,282.45001220703125,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558490037918091,1.0,0.0,0.0,3.964323997497559,3.964350938796997,1.048652393365046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.3134765625,0.0,1907.1083984375,1895.4371337890625,0.0,2076.263671875,0.9755576252937316,1.0,0.0,3.0,1.0,0.0
18082680,297.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8834612965583801,0.2704270184040069,0.2433502823114395,298.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.4943799972534179,0.050000000745058,0.0488653630018234,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8517305850982666,0.2416611164808273,0.1696136146783828,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.7986106276512146,0.1972454935312271,0.187870368361473,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47662353515625,0.749594509601593,0.1628330498933792,0.7379224896430969,285.4757385253906,284.95001220703125,295.3133239746094,293.1307067871094,295.3121032714844,297.7073059082031,285.4731750488281,1.0,0.3257217705249786,1.0,1.0,0.0,1.0,-1.6654483079910278,1.6654460430145264,2.2469992018159246e-06,1.273616909980774,1.0,1.0,0.0,55.182273864746094,70.0,36937.015625,-0.0,419.8992004394531,1.0,282.4559631347656,284.68096923828125,296.1853942871094,298.6596069335937,293.1499938964844,293.1499938964844,282.1499938964844,35555.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759880781173706,1.0,0.0,0.0,3.971683979034424,3.9717111587524414,1.0525498055358185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.5078125,0.0,1917.750244140625,1895.4371337890625,0.0,2111.52685546875,0.9773083329200744,1.0,0.0,3.0,1.0,0.0
18082740,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3259582519531,0.8775136470794678,0.2721470594406128,0.2450202852487564,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.4899963438510895,0.050000000745058,0.048944417387247,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271484375,0.8453609943389893,0.2423196285963058,0.1701741367578506,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.7920241355895996,0.1976185441017151,0.1883507072925567,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.743426501750946,0.1628073900938034,0.7383912205696106,285.326904296875,284.95001220703125,295.3316650390625,293.1410217285156,295.3304443359375,297.69842529296875,285.3060607910156,1.0,0.3283895850181579,1.0,1.0,0.0,1.0,-1.6693613529205322,1.6693592071533203,2.257145297335228e-06,1.2767199277877808,1.0,1.0,0.0,57.26677322387695,70.0,37935.98046875,0.0,428.0531311035156,1.0,282.1932678222656,284.4907531738281,296.216064453125,298.8033142089844,293.1499938964844,293.1499938964844,282.1499938964844,35656.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684367299079895,1.0,0.0,0.0,3.977360963821411,3.977388381958008,1.0555609151197132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.3974609375,0.0,1925.985595703125,1895.4371337890625,0.0,2186.96875,0.9786586761474608,1.0,0.0,3.0,1.0,0.0
18082800,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.8717342019081116,0.2737246751785278,0.2465338408946991,298.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701721191406,0.4857603907585144,0.050000000745058,0.0490246899425983,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.839208722114563,0.2428373098373413,0.1706226617097854,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7855845093727112,0.1978749483823776,0.1887088268995285,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.7374659180641174,0.162675455212593,0.7383434772491455,285.2577209472656,284.95001220703125,295.3500061035156,293.1510925292969,295.3487854003906,297.68914794921875,285.2550048828125,1.0,0.3309116959571838,1.0,1.0,0.0,1.0,-1.672187089920044,1.6721848249435425,2.264514023408992e-06,1.2789809703826904,1.0,1.0,0.0,59.35985565185547,58.0,38055.8359375,0.0,435.6370849609375,1.0,282.1559143066406,284.4424743652344,296.19293212890625,298.73541259765625,293.1499938964844,293.1499938964844,281.8500061035156,35735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711869478225708,1.0,0.0,0.0,3.98173713684082,3.981764554977417,1.0578850151432562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.6982421875,0.0,1932.3499755859373,1895.4371337890625,0.0,2211.3857421875,0.9796996116638184,1.0,0.0,3.0,1.0,0.0
18082860,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.8723926544189453,0.2752888798713684,0.2479904890060424,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.4851530194282532,0.050000000745058,0.049036405980587,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8388276696205139,0.2433147877454757,0.1709992289543151,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.7849676609039307,0.1980931758880615,0.1889646053314209,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7364652156829834,0.1625075191259384,0.7378047108650208,285.1067199707031,284.95001220703125,295.36834716796875,293.1606140136719,295.3670959472656,297.6802673339844,285.0858154296875,1.0,0.3311507403850555,1.0,1.0,0.0,1.0,-1.6740641593933103,1.674061894416809,2.269492597406497e-06,1.280545949935913,1.0,1.0,0.0,59.69843292236328,58.0,39011.6875,0.0,437.6910095214844,1.0,281.8931579589844,284.25079345703125,296.224853515625,298.8778991699219,293.1499938964844,293.1499938964844,281.8500061035156,35795.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787604331970215,1.0,0.0,0.0,3.9851129055023193,3.985140085220337,1.0596794481898542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.35546875,0.0,1937.2686767578125,1895.4371337890625,0.0,2279.018310546875,0.9805024862289428,1.0,0.0,3.0,1.0,0.0
18082920,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8768125176429749,0.2767324149608612,0.2492671906948089,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.4867820143699646,0.050000000745058,0.0490050166845321,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8418107032775879,0.2436736971139907,0.1712465584278106,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7877696752548218,0.1982178837060928,0.1890754401683807,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7383501529693604,0.1622568368911743,0.7366407513618469,285.0357666015625,284.95001220703125,295.3866577148437,293.1694030761719,295.38543701171875,297.67120361328125,285.0326843261719,1.0,0.330269992351532,1.0,1.0,0.0,1.0,-1.6745930910110474,1.674590826034546,2.2712179088557605e-06,1.2812546491622925,1.0,1.0,0.0,58.92262649536133,46.0,39084.7734375,0.0,435.7868957519531,1.0,281.8558654785156,284.2008972167969,296.2031555175781,298.80859375,293.1499938964844,293.1499938964844,281.54998779296875,35842.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808449864387512,1.0,0.0,0.0,3.987715005874634,3.9877421855926514,1.0610636991259526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.251953125,0.0,1941.0660400390625,1895.4371337890625,0.0,2297.730224609375,0.9811213612556458,1.0,0.0,3.0,1.0,0.0
18082980,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8847357630729675,0.2781802117824554,0.2505388259887695,298.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.4902898073196411,0.050000000745058,0.0489389039576053,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8478849530220032,0.2440103441476822,0.1714616566896438,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7936475872993469,0.1983238607645034,0.1891386359930038,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7428482174873352,0.1619906276464462,0.7352478504180908,284.8827514648437,284.95001220703125,295.4049987792969,293.17742919921875,295.4037780761719,297.662841796875,284.862548828125,1.0,0.3284397721290588,1.0,1.0,0.0,1.0,-1.6747031211853027,1.6747008562088013,2.2722294943378074e-06,1.2819454669952393,0.9372849464416504,0.9372849464416504,0.0,57.26703643798828,46.0,39935.4453125,0.0,431.13092041015625,1.0,281.593017578125,284.0105895996094,296.23492431640625,298.94805908203125,293.1499938964844,293.1499938964844,281.54998779296875,37189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878283262252808,1.0,0.0,0.0,3.97271180152893,3.9727392196655273,1.0530945928621804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.91650390625,0.0,1932.3984375,1895.4371337890625,0.0,2360.702880859375,0.9771440625190736,1.0,0.0,3.0,1.0,0.0
18083040,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8956133127212524,0.279573917388916,0.2516733705997467,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.49540975689888,0.050000000745058,0.0488473810255527,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8566627502441406,0.2442815750837326,0.1715791821479797,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8021059632301331,0.1983772218227386,0.1890971660614013,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7496210932731628,0.1616789400577545,0.7334200143814087,284.8486328125,284.95001220703125,295.42333984375,293.1847229003906,295.422119140625,297.6546630859375,284.85430908203125,1.0,0.3257963061332702,1.0,1.0,0.0,1.0,-1.673853039741516,1.6738507747650146,2.27063014790474e-06,1.2817848920822144,0.8811940550804138,0.8811940550804138,0.0,54.945220947265625,34.0,39683.54296875,0.0,424.0242004394531,1.0,281.5560913085937,284.0198669433594,296.20831298828125,298.85430908203125,293.1499938964844,293.1499938964844,281.8500061035156,41124.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887767553329468,1.0,0.0,0.0,3.841108560562134,3.841135501861572,9.844790156421368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.9990234375,0.0,1796.7117919921875,1895.4371337890625,0.0,2369.287841796875,0.9510322213172911,1.0,0.0,3.0,1.0,0.0
18083100,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9113516807556152,0.2815683484077453,0.2530400454998016,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.5028468370437622,0.050000000745058,0.0487272180616855,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8696332573890686,0.2449631094932556,0.1718010604381561,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8140444755554199,0.1987257748842239,0.1891445517539978,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7599071860313416,0.1616190969944,0.7319237589836121,285.01910400390625,284.95001220703125,295.4416809082031,293.1913146972656,295.4404296875,297.6491394042969,285.03839111328125,1.0,0.3225142657756805,1.0,1.0,0.0,1.0,-1.6738739013671875,1.673871636390686,2.270957565997378e-06,1.2820289134979248,0.9852966070175172,0.9852966070175172,0.0,51.908809661865234,34.0,39002.5,0.0,415.3849792480469,1.0,281.80499267578125,284.21685791015625,296.1302795410156,298.6228942871094,293.1499938964844,293.1499938964844,281.8500061035156,35953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780759334564209,1.0,0.0,0.0,3.843475103378296,3.843501091003418,9.856925089479771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.798828125,0.0,1758.892822265625,1895.4371337890625,0.0,2272.88232421875,0.9510397911071776,1.0,0.0,3.0,1.0,0.0
18083160,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9359545111656188,0.2839786410331726,0.2549242675304413,298.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.5139215588569641,0.050000000745058,0.0485759004950523,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8889172673225403,0.2459750473499298,0.1723086535930633,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8303664922714233,0.1993416994810104,0.1894755959510803,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7756105065345764,0.1618071347475052,0.7315963506698608,285.0666198730469,284.95001220703125,295.4599914550781,293.1972351074219,295.4587707519531,297.6462707519531,285.0681457519531,1.0,0.3187824785709381,1.0,1.0,0.0,1.0,-1.6765660047531128,1.676563739776611,2.278106194353313e-06,1.284267544746399,1.0,1.0,0.0,48.1369514465332,25.0,39117.40625,0.0,406.1524658203125,1.0,281.8435363769531,284.23638916015625,296.14422607421875,298.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,34375.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726846933364868,1.0,0.0,0.0,3.904857873916626,3.904884099960327,1.0174280760111287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.8544921875,0.0,1822.6219482421875,1895.4371337890625,0.0,2224.7158203125,0.9614362716674804,1.0,0.0,3.0,1.0,0.0
18083220,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.963598370552063,0.2860623598098755,0.2568272054195404,298.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.528002142906189,0.050000000745058,0.0484213307499885,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9126327633857728,0.2467932254076004,0.1728547215461731,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8499871492385864,0.1998514980077743,0.1898754090070724,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7949395775794983,0.1619296967983245,0.7316532135009766,284.9296569824219,284.95001220703125,295.47833251953125,293.2025146484375,295.47711181640625,297.6430969238281,284.9091186523437,1.0,0.3150964677333832,1.0,1.0,0.0,1.0,-1.6798702478408811,1.6798678636550903,2.286818698848947e-06,1.286948561668396,0.9591163396835328,0.9591163396835328,0.0,44.29490280151367,25.0,40062.59765625,0.0,397.0298156738281,1.0,281.59283447265625,284.0533142089844,296.23162841796875,298.9100036621094,293.1499938964844,293.1499938964844,281.54998779296875,35372.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799055576324463,1.0,0.0,0.0,3.9187982082366943,3.918824672698975,1.0247055115542023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.76171875,0.0,1848.24609375,1895.4371337890625,0.0,2289.29248046875,0.96436208486557,1.0,0.0,3.0,1.0,0.0
18083280,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9895027875900269,0.2877801656723022,0.2583338618278503,298.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.5451691150665283,0.050000000745058,0.0482717826962471,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9423366785049438,0.2473356872797012,0.1731921881437301,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8733777403831482,0.2001683712005615,0.1900925934314727,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8165876865386963,0.1618946641683578,0.7310516834259033,284.8802490234375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.638671875,284.8829040527344,1.0,0.3112145066261291,1.0,1.0,0.0,1.0,-1.6814451217651367,1.6814427375793457,2.291048303959542e-06,1.2882840633392334,0.9064439535140992,0.9064439535140992,0.0,40.544044494628906,25.0,39946.375,0.0,387.17388916015625,1.0,281.5561218261719,284.0386047363281,296.2375183105469,298.8800048828125,293.1499938964844,293.1499938964844,281.25,38697.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834973931312561,1.0,0.0,0.0,3.8417506217956543,3.841777086257935,9.848081390373409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.59765625,0.0,1778.390380859375,1895.4371337890625,0.0,2321.597412109375,0.9495409727096558,1.0,0.0,3.0,1.0,0.0
18083340,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9990000128746032,0.2896816730499267,0.2554853558540344,298.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.5567311644554138,0.050000000745058,0.0481874793767929,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.9610995054244996,0.2478111684322357,0.1735057532787323,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.889393150806427,0.2004295289516449,0.1903018653392791,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8298181891441345,0.1618115454912185,0.7304667234420776,284.7735900878906,284.95001220703125,295.5150146484375,293.21112060546875,295.5137939453125,297.63494873046875,284.7636108398437,1.0,0.3082924783229828,1.0,1.0,0.0,1.0,-1.676702857017517,1.6767005920410156,2.2795211407355964e-06,1.2852544784545898,0.798571765422821,0.798571765422821,0.0,38.32851028442383,25.0,40332.296875,0.0,378.4923706054688,1.0,281.2974853515625,283.9129943847656,296.2720947265625,299.0157165527344,293.1499938964844,293.1499938964844,281.25,44341.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913094758987427,1.0,0.0,0.0,3.688607931137085,3.688633680343628,9.078586913346952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.70751953125,0.0,1639.6221923828125,1895.4371337890625,0.0,2392.25048828125,0.9161034226417542,1.0,0.0,3.0,1.0,0.0
18083400,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9990000128746032,0.292900413274765,0.2469641864299774,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.5637910962104797,0.050000000745058,0.0481409318745136,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.9717265367507936,0.2482781261205673,0.1737648695707321,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8993033170700073,0.2006724923849105,0.1904596090316772,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.8377315402030945,0.1617273688316345,0.7297277450561523,284.83380126953125,284.95001220703125,295.5333251953125,293.21453857421875,295.5321044921875,297.6346740722656,284.848876953125,1.0,0.3055513799190521,1.0,1.0,0.0,1.0,-1.6671652793884275,1.6671630144119265,2.255105300719152e-06,1.2780399322509766,0.7843716144561768,0.7843716144561768,0.0,36.9566650390625,28.0,39639.78125,0.0,369.1555786132813,1.0,281.2581481933594,284.0282287597656,296.2320251464844,298.881591796875,293.1499938964844,293.1499938964844,281.54998779296875,46678.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912349700927734,1.0,0.0,0.0,3.406681537628174,3.406705141067505,7.743839773866057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.7666015625,0.0,1353.5118408203125,1895.4371337890625,0.0,2391.573974609375,0.8618147969245911,1.0,0.0,3.0,1.0,0.0
18083460,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9984050393104552,0.2975023984909057,0.2401773631572723,297.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.569330096244812,0.050000000745058,0.0481065697968006,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9798866510391236,0.2491353005170822,0.1741964668035507,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9075836539268494,0.2011955082416534,0.1907812654972076,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8442676663398743,0.161919429898262,0.7297762632369995,284.9961853027344,284.95001220703125,295.5516662597656,293.2173767089844,295.5504455566406,297.6391906738281,285.0099792480469,1.0,0.3035605549812317,1.0,1.0,0.0,1.0,-1.6599571704864502,1.6599549055099487,2.2368003556039184e-06,1.2726202011108398,0.8797386884689331,0.8797386884689331,0.0,35.94216537475586,28.0,39053.46484375,0.0,362.4158020019531,1.0,281.49493408203125,284.19146728515625,296.1514587402344,298.65362548828125,293.1499938964844,293.1499938964844,281.54998779296875,36610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800800204277039,1.0,0.0,0.0,3.448744058609009,3.4487664699554443,7.936248493933817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.55517578125,0.0,1324.892822265625,1895.4371337890625,0.0,2290.8583984375,0.8642164468765259,1.0,0.0,3.0,1.0,0.0
18083520,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9974392056465148,0.3027198016643524,0.2340641170740127,297.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.5742411613464355,0.050000000745058,0.0480774939060211,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9870793223381042,0.2501351833343506,0.1748491376638412,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9159655570983888,0.2018437385559082,0.1913309097290039,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8506096005439758,0.1622738391160965,0.730961799621582,285.00811767578125,284.95001220703125,295.57000732421875,293.2196655273437,295.5687561035156,297.6466064453125,285.005126953125,1.0,0.3021093904972076,1.0,1.0,0.0,1.0,-1.655447006225586,1.6554447412490845,2.2258188892010367e-06,1.2695866823196411,0.908294916152954,0.908294916152954,0.0,35.12526321411133,46.0,39082.65234375,0.0,357.7164001464844,1.0,281.5404663085937,284.1768798828125,296.1611328125,298.6940612792969,293.1499938964844,293.1499938964844,281.25,33479.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741103768348694,1.0,0.0,0.0,3.545462131500244,3.54548454284668,8.387624461647647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.85888671875,0.0,1401.623291015625,1895.4371337890625,0.0,2237.425537109375,0.8801471590995789,1.0,0.0,3.0,1.0,0.0
18083580,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9977195262908936,0.3073068857192993,0.2356835901737213,297.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.5729473829269409,0.050000000745058,0.0480850264430046,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.986484944820404,0.2508606314659118,0.1754717826843261,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.914973795413971,0.2023164480924606,0.1918841153383255,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.849591076374054,0.1625274866819381,0.7324334383010864,284.8721923828125,284.95001220703125,295.5883483886719,293.2214050292969,295.58709716796875,297.6527404785156,284.8575744628906,1.0,0.3035800158977508,1.0,1.0,0.0,1.0,-1.6605645418167114,1.66056227684021,2.2391786842490542e-06,1.2737815380096436,0.8183875679969788,0.8183875679969788,0.0,35.42641830444336,46.0,39745.1796875,0.0,361.2854309082031,1.0,281.3009338378906,284.0173645019531,296.2407531738281,298.9073486328125,293.1499938964844,293.1499938964844,281.25,38154.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780108630657196,1.0,0.0,0.0,3.5084707736968994,3.508493661880493,8.213514206545369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.65478515625,0.0,1396.8323974609375,1895.4371337890625,0.0,2291.115478515625,0.8723562955856323,1.0,0.0,3.0,1.0,0.0
18083640,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9988687038421632,0.3103169202804565,0.2438711673021316,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5663259625434875,0.050000000745058,0.0481249578297138,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9788548946380616,0.251406580209732,0.1759099215269088,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9057886600494384,0.2026544660329818,0.192275121808052,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8420273065567017,0.1626604050397873,0.733381450176239,284.897216796875,284.95001220703125,295.6066589355469,293.22265625,295.6054382324219,297.653564453125,284.9090576171875,1.0,0.3068128228187561,1.0,1.0,0.0,1.0,-1.6725695133209229,1.6725672483444214,2.2701071884512203e-06,1.2831159830093384,0.8076196908950806,0.8076196908950806,0.0,36.68620681762695,64.0,39641.0234375,0.0,371.3068542480469,1.0,281.2592468261719,284.0843505859375,296.2392883300781,298.8572998046875,293.1499938964844,293.1499938964844,281.54998779296875,41092.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821053862571716,1.0,0.0,0.0,3.345184087753296,3.3452062606811523,7.46678040286497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.142578125,0.0,1254.671630859375,1895.4371337890625,0.0,2309.0634765625,0.8429667353630066,1.0,0.0,3.0,1.0,0.0
18083700,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9990000128746032,0.3121402561664581,0.2563467919826507,297.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5560129284858704,0.050000000745058,0.0481923557817935,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9655478596687316,0.2522467374801636,0.1764329671859741,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8923134207725525,0.2031954526901245,0.1927469372749328,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8304219245910645,0.1629144698381424,0.7345333695411682,285.0521240234375,284.95001220703125,295.625,293.2234191894531,295.623779296875,297.6503295898437,285.067138671875,1.0,0.3116376101970672,1.0,1.0,0.0,1.0,-1.6901999711990356,1.6901977062225342,2.315481651748996e-06,1.296391844749451,0.917036235332489,0.917036235332489,0.0,38.75061798095703,64.0,39564.203125,0.0,386.88372802734375,1.0,281.49420166015625,284.23553466796875,296.180908203125,298.6881408691406,293.1499938964844,293.1499938964844,281.54998779296875,33179.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746365070343018,1.0,0.0,0.0,3.4358229637146,3.4358444213867188,7.876891459090984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.81201171875,0.0,1287.8201904296875,1895.4371337890625,0.0,2242.120849609375,0.8580707311630249,1.0,0.0,3.0,1.0,0.0
