time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083760,297.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.9990000128746032,0.3126809298992157,0.271816074848175,297.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.5432701706886292,0.050000000745058,0.0482864826917648,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9472938179969788,0.2532199025154114,0.177159696817398,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8759439587593079,0.203847661614418,0.19342802464962,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.816182553768158,0.1632051169872284,0.7362987399101257,285.0773620605469,284.95001220703125,295.6433410644531,293.2237243652344,295.64215087890625,297.64306640625,285.0763854980469,1.0,0.3178720772266388,1.0,1.0,0.0,1.0,-1.712690353393555,1.7126879692077637,2.373750476181158e-06,1.3129853010177612,0.9752461314201356,0.9752461314201356,0.0,41.587650299072266,67.0,40173.23046875,0.0,407.78948974609375,1.0,281.5403747558594,284.2242126464844,296.20196533203125,298.77593994140625,293.1499938964844,293.1499938964844,281.25,30419.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730602622032166,1.0,0.0,0.0,3.5801100730896,3.580132484436035,8.552361805413966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.86572265625,0.0,1415.8411865234375,1895.4371337890625,0.0,2228.061767578125,0.8858031630516052,1.0,0.0,3.0,1.0,0.0
18083820,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9939363598823548,0.3118717670440674,0.2811987996101379,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.5307522416114807,0.050000000745058,0.0483944937586784,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9274322390556335,0.2538664937019348,0.1778260916471481,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8598025441169739,0.2042794078588485,0.1940710544586181,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8008412718772888,0.1632461994886398,0.7376537919044495,284.93505859375,284.95001220703125,295.6616516113281,293.2235717773437,295.6604919433594,297.63134765625,284.9150085449219,1.0,0.3228057324886322,1.0,1.0,0.0,1.0,-1.7277464866638184,1.7277439832687378,2.4125477011693874e-06,1.3235244750976562,0.9043326377868652,0.9043326377868652,0.0,44.61576843261719,67.0,41333.375,0.0,425.2782897949219,1.0,281.2991027832031,284.03485107421875,296.28839111328125,299.0377197265625,293.1499938964844,293.1499938964844,281.25,33213.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840914726257324,1.0,0.0,0.0,3.6359071731567374,3.63593053817749,8.821020855975803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.90283203125,0.0,1496.7763671875,1895.4371337890625,0.0,2326.95166015625,0.8983191847801208,1.0,0.0,3.0,1.0,0.0
18083880,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.972389280796051,0.3117956221103668,0.2808385491371155,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.5158126354217529,0.050000000745058,0.0485524646937847,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9024184942245485,0.2541582584381103,0.1782399266958236,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8397956490516663,0.2044440507888794,0.1944825649261474,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7805221676826477,0.1630135029554367,0.7378507852554321,284.88739013671875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788024902344,297.621826171875,284.8907470703125,1.0,0.3269714117050171,1.0,1.0,0.0,1.0,-1.7282966375350952,1.7282942533493042,2.412244384686346e-06,1.322523832321167,0.854849100112915,0.854849100112915,0.0,48.58892440795898,70.0,41157.92578125,0.0,437.3980102539063,1.0,281.25811767578125,284.0216064453125,296.2864685058594,299.0089111328125,293.1499938964844,293.1499938964844,281.54998779296875,37929.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909545302391052,1.0,0.0,0.0,3.5553550720214844,3.5553784370422363,8.434498113274458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.82666015625,0.0,1444.4625244140625,1895.4371337890625,0.0,2389.029052734375,0.8849486112594604,1.0,0.0,3.0,1.0,0.0
18083940,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.954235315322876,0.3129648864269256,0.281446635723114,297.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.5053181052207947,0.050000000745058,0.0486902073025703,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8854047060012817,0.254670649766922,0.1786001175642013,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8253249526023865,0.2047502994537353,0.1948212683200836,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7654463648796082,0.1628909856081009,0.7376172542572021,285.0316162109375,284.95001220703125,295.6983337402344,293.2220153808594,295.6971435546875,297.6167297363281,285.04620361328125,1.0,0.330728143453598,1.0,1.0,0.0,1.0,-1.7297477722167969,1.729745388031006,2.414102937109419e-06,1.3220148086547852,0.9504756927490234,0.9504756927490234,0.0,52.06279373168945,70.0,40598.08984375,0.0,448.490966796875,1.0,281.4989624023437,284.1836853027344,296.2091369628906,298.7999267578125,293.1499938964844,293.1499938964844,281.54998779296875,33531.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856662273406982,1.0,0.0,0.0,3.599597930908203,3.599621057510376,8.645722573419334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.103515625,0.0,1459.5980224609375,1895.4371337890625,0.0,2341.160400390625,0.894436776638031,1.0,0.0,3.0,1.0,0.0
18084000,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9409629106521606,0.3148389160633087,0.2829879820346832,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.4979269206523895,0.050000000745058,0.0488044172525405,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8734186887741089,0.2553823590278625,0.1791399121284485,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8148834705352783,0.2052068412303924,0.1953223049640655,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.7548109889030457,0.1629184782505035,0.7380450367927551,285.0506896972656,284.95001220703125,295.7166748046875,293.2206726074219,295.7154846191406,297.6148376464844,285.0477905273437,1.0,0.3342040181159973,1.0,1.0,0.0,1.0,-1.7334964275360107,1.7334939241409302,2.4224818844231777e-06,1.323561429977417,0.99702250957489,0.99702250957489,0.0,54.997802734375,73.0,40823.109375,0.0,459.41015625,1.0,281.5418395996094,284.1713562011719,296.2088623046875,298.84716796875,293.1499938964844,293.1499938964844,281.25,31507.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840966582298279,1.0,0.0,0.0,3.7145607471466064,3.7145845890045166,9.206789286508864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.4111328125,0.0,1571.9832763671875,1895.4371337890625,0.0,2326.998779296875,0.91675466299057,1.0,0.0,3.0,1.0,0.0
18084060,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9299460649490356,0.3164454102516174,0.2846858501434326,297.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.491891086101532,0.050000000745058,0.0489090159535408,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8636162281036377,0.2558084726333618,0.1796349138021469,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8057999014854431,0.2054725140333175,0.1957893967628479,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7461686134338379,0.1628161966800689,0.738461434841156,284.8944702148437,284.95001220703125,295.7349853515625,293.2189636230469,295.7338256835937,297.6129150390625,284.8749694824219,1.0,0.3374212086200714,1.0,1.0,0.0,1.0,-1.7373168468475342,1.7373144626617432,2.4315777409356087e-06,1.325567364692688,0.9052689075469972,0.9052689075469972,0.0,57.70232772827149,73.0,41701.546875,0.0,469.7368774414063,1.0,281.29644775390625,283.9775085449219,296.2763366699219,299.0672912597656,293.1499938964844,293.1499938964844,281.25,34759.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934999465942383,1.0,0.0,0.0,3.7401235103607178,3.740148067474365,9.333943467026984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.3359375,0.0,1626.2574462890625,1895.4371337890625,0.0,2412.15185546875,0.9225969314575196,1.0,0.0,3.0,1.0,0.0
18084120,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9193257093429564,0.3177864849567413,0.2860395908355713,297.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4862539172172546,0.050000000745058,0.0490145608782768,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8543270230293274,0.2559634447097778,0.1798835098743438,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7967118620872498,0.205533891916275,0.1960202306509018,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7380529642105103,0.1625508368015289,0.7380297780036926,284.8634948730469,284.95001220703125,295.7533264160156,293.2169189453125,295.7521667480469,297.6103515625,284.8691101074219,1.0,0.3403483629226684,1.0,1.0,0.0,1.0,-1.7391277551651,1.739125370979309,2.435622718621744e-06,1.3262991905212402,0.8556613326072693,0.8556613326072693,0.0,60.39559173583984,76.0,41468.6484375,0.0,478.8252868652344,1.0,281.25738525390625,283.9854736328125,296.2626342773437,299.0093688964844,293.1499938964844,293.1499938964844,281.54998779296875,39497.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979694604873657,1.0,0.0,0.0,3.6262669563293457,3.626291513442993,8.77430750279018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.1708984375,0.0,1532.924560546875,1895.4371337890625,0.0,2452.875,0.902052879333496,1.0,0.0,3.0,1.0,0.0
18084180,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9110988974571228,0.3196765482425689,0.2875396311283111,297.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.4813865423202514,0.050000000745058,0.0491092354059219,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8468037843704224,0.2564164400100708,0.1801449805498123,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7891662120819092,0.2057930529117584,0.1962457597255706,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.731353759765625,0.1624494791030883,0.7375731468200684,285.0203857421875,284.95001220703125,295.77166748046875,293.2145690917969,295.7704772949219,297.6097412109375,285.03582763671875,1.0,0.3430607318878174,1.0,1.0,0.0,1.0,-1.7410773038864136,1.7410749197006226,2.442200866425992e-06,1.3288581371307373,0.9541344046592712,0.9541344046592712,0.0,62.8642692565918,76.0,40879.15625,0.0,487.35455322265625,1.0,281.5004577636719,284.1593017578125,296.1838073730469,298.7913818359375,293.1499938964844,293.1499938964844,281.54998779296875,34410.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908192276954651,1.0,0.0,0.0,3.6587860584259033,3.6588099002838135,8.932382797866012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.62939453125,0.0,1531.0421142578125,1895.4371337890625,0.0,2387.80126953125,0.9084750413894652,1.0,0.0,3.0,1.0,0.0
18084240,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9057958722114564,0.3218914866447449,0.2895126640796661,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.4773456752300262,0.050000000745058,0.0491880513727664,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8413951992988586,0.2570952475070953,0.18062724173069,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7836073040962219,0.2062243223190307,0.1966778039932251,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7263376712799072,0.1625087261199951,0.7379544973373413,285.0453796386719,284.95001220703125,295.7900085449219,293.2119445800781,295.788818359375,297.6108703613281,285.04327392578125,1.0,0.3456680476665497,1.0,1.0,0.0,1.0,-1.7450956106185913,1.7450932264328003,2.4546329768782016e-06,1.3332085609436035,1.0,1.0,0.0,64.98178100585938,64.0,41082.72265625,0.0,496.1670227050781,1.0,281.54229736328125,284.1532897949219,296.1864318847656,298.839111328125,293.1499938964844,293.1499938964844,281.25,32153.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880797982215881,1.0,0.0,0.0,3.763665199279785,3.7636897563934326,9.45181625411351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.08447265625,0.0,1633.6690673828125,1895.4371337890625,0.0,2362.978271484375,0.9283207654953004,1.0,0.0,3.0,1.0,0.0
18084300,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9071887731552124,0.3236540257930755,0.291336327791214,297.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.476980447769165,0.050000000745058,0.0491950623691082,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8414556980133057,0.2574946880340576,0.1810294687747955,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7835481762886047,0.2064733058214187,0.1970274150371551,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7259172201156616,0.1624365299940109,0.7380458116531372,284.89215087890625,284.95001220703125,295.8083190917969,293.20904541015625,295.8071594238281,297.61102294921875,284.87310791015625,1.0,0.3460159599781036,1.0,1.0,0.0,1.0,-1.7483099699020386,1.748307466506958,2.465572606524802e-06,1.3374536037445068,0.9104276299476624,0.9104276299476624,0.0,65.2788314819336,64.0,41943.9453125,0.0,499.0856628417969,1.0,281.2955017089844,283.9621887207031,296.2568664550781,299.0613708496094,293.1499938964844,293.1499938964844,281.25,35208.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967501282691956,1.0,0.0,0.0,3.7815346717834473,3.781559944152832,9.541781764710322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.2587890625,0.0,1678.353759765625,1895.4371337890625,0.0,2441.75048828125,0.9322863817214966,1.0,0.0,3.0,1.0,0.0
18084360,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.91174054145813,0.3250712454319,0.2926602661609649,297.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.4786213934421539,0.050000000745058,0.0491631515324115,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8440688848495483,0.2576274275779724,0.1811595112085342,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7860949635505676,0.2065262049436569,0.1971089839935302,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7276643514633179,0.1622011214494705,0.7370979189872742,284.86181640625,284.95001220703125,295.82666015625,293.2059020996094,295.82550048828125,297.6100158691406,284.8672180175781,1.0,0.3452237546443939,1.0,1.0,0.0,1.0,-1.7489805221557615,1.7489780187606812,2.4699354526092065e-06,1.3399803638458252,0.8606825470924377,0.8606825470924377,0.0,64.54219818115234,52.0,41685.1953125,0.0,497.3174133300781,1.0,281.257080078125,283.97021484375,296.2451477050781,299.0043640136719,293.1499938964844,293.1499938964844,281.54998779296875,39745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007376790046692,1.0,0.0,0.0,3.665428638458252,3.66545343399048,8.964845505943231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.29345703125,0.0,1578.544921875,1895.4371337890625,0.0,2478.17138671875,0.9109495282173156,1.0,0.0,3.0,1.0,0.0
18084420,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9204729795455932,0.3270163238048553,0.2940607666969299,297.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.4821492731571197,0.050000000745058,0.0490941256284713,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8497312068939209,0.2580628097057342,0.1812853217124939,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7916392683982849,0.2067829072475433,0.1971647441387176,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7318721413612366,0.1621275842189788,0.7359904646873474,285.0195617675781,284.95001220703125,295.8450012207031,293.2025146484375,295.8438415527344,297.6104736328125,285.03497314453125,1.0,0.3434922099113464,1.0,1.0,0.0,1.0,-1.7494665384292605,1.7494640350341797,2.4735873012105003e-06,1.342193841934204,0.9592592120170592,0.9592592120170592,0.0,62.85684585571289,52.0,41042.48828125,0.0,492.6065673828125,1.0,281.5013122558594,284.14617919921875,296.1673278808594,298.7850952148437,293.1499938964844,293.1499938964844,281.54998779296875,34683.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932515144348145,1.0,0.0,0.0,3.692634344100952,3.692658662796021,9.098418445319112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.27587890625,0.0,1571.1517333984375,1895.4371337890625,0.0,2409.89306640625,0.9162421226501464,1.0,0.0,3.0,1.0,0.0
18084480,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9346970319747924,0.3292855024337768,0.2959071397781372,297.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.4876973032951355,0.050000000745058,0.0489867180585861,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.85947585105896,0.2587348520755768,0.1816219985485077,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.801048755645752,0.2072223871946334,0.1974136978387832,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.7393124103546143,0.1622196733951568,0.7356252074241638,285.0449523925781,284.95001220703125,295.86334228515625,293.198974609375,295.8621520996094,297.6123962402344,285.0428771972656,1.0,0.3410598039627075,1.0,1.0,0.0,1.0,-1.751818299293518,1.7518157958984375,2.481619958416559e-06,1.3452905416488647,1.0,1.0,0.0,60.2247428894043,40.0,41199.125,0.0,486.2434387207031,1.0,281.54254150390625,284.1415100097656,296.1701354980469,298.8312072753906,293.1499938964844,293.1499938964844,281.25,32498.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902450561523438,1.0,0.0,0.0,3.791431188583374,3.7914559841156006,9.591790330887306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.1923828125,0.0,1669.068115234375,1895.4371337890625,0.0,2382.59326171875,0.9347047805786132,1.0,0.0,3.0,1.0,0.0
18084540,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.952031910419464,0.3310886323451996,0.2976455688476562,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.4947301149368286,0.050000000745058,0.0488582849502563,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8722979426383972,0.2591308653354645,0.1819212138652801,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8129428029060364,0.2074852436780929,0.1976388096809387,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7492318749427795,0.1621839851140976,0.735231339931488,284.8919677734375,284.95001220703125,295.88165283203125,293.1952209472656,295.8804931640625,297.6134948730469,284.8728942871094,1.0,0.3380198180675506,1.0,1.0,0.0,1.0,-1.7539104223251345,1.7539079189300537,2.4878961539798183e-06,1.3473519086837769,0.9144340753555298,0.9144340753555298,0.0,57.03110122680664,40.0,42036.70703125,0.0,478.0225830078125,1.0,281.29498291015625,283.95098876953125,296.239990234375,299.0510559082031,293.1499938964844,293.1499938964844,281.25,35396.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986271977424622,1.0,0.0,0.0,3.805211544036865,3.805237054824829,9.661641797720222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2236328125,0.0,1708.09765625,1895.4371337890625,0.0,2458.88037109375,0.937802255153656,1.0,0.0,3.0,1.0,0.0
18084600,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.970022439956665,0.3325308263301849,0.2988982498645782,297.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.5031513571739197,0.050000000745058,0.0487217716872692,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8873087167739868,0.2592546939849853,0.1819698363542556,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.825810432434082,0.2075506299734115,0.1976284235715866,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7610435485839844,0.1619822084903717,0.7339459657669067,284.86053466796875,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.6135559082031,284.8657531738281,1.0,0.3343971371650696,1.0,1.0,0.0,1.0,-1.7537550926208496,1.753752589225769,2.4870523702702485e-06,1.3469027280807495,0.8637286424636841,0.8637286424636841,0.0,53.56172943115234,28.0,41758.4296875,0.0,467.56689453125,1.0,281.25689697265625,283.9579467773437,296.2278747558594,298.9921569824219,293.1499938964844,293.1499938964844,281.54998779296875,39862.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023521304130554,1.0,0.0,0.0,3.6883413791656494,3.688366413116455,9.077275535673834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.2080078125,0.0,1605.45166015625,1895.4371337890625,0.0,2492.949951171875,0.916116178035736,1.0,0.0,3.0,1.0,0.0
18084660,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9896106123924256,0.334507405757904,0.3002421855926513,297.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5144901275634766,0.050000000745058,0.0485681034624576,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9068765640258788,0.2596804797649383,0.1820262372493744,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.84217369556427,0.2078204154968261,0.1976112574338913,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7767675518989563,0.1619395762681961,0.7325806021690369,285.01885986328125,284.95001220703125,295.9183349609375,293.18731689453125,295.91717529296875,297.6150207519531,285.03436279296875,1.0,0.3303129076957702,1.0,1.0,0.0,1.0,-1.7535896301269531,1.753587245941162,2.4859755285433494e-06,1.3462841510772705,0.9623396992683412,0.9623396992683412,0.0,49.65273666381836,28.0,41087.0703125,0.0,455.7955932617188,1.0,281.5018005371094,284.1354675292969,296.1496276855469,298.7706298828125,293.1499938964844,293.1499938964844,281.54998779296875,34838.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794624924659729,1.0,0.0,0.0,3.712174892425537,3.712199449539185,9.194966423820006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.22705078125,0.0,1594.6063232421875,1895.4371337890625,0.0,2422.387451171875,0.9207254648208618,1.0,0.0,3.0,1.0,0.0
18084720,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9990000128746032,0.3389733433723449,0.2744371592998504,297.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6858626008033752,0.1027640178799629,0.0928417965769767,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.95386403799057,0.2604108452796936,0.1822641640901565,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8796616792678833,0.208331897854805,0.1977453827857971,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8120512962341309,0.1621085405349731,0.7317349910736084,285.06854248046875,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.6185607910156,285.0690002441406,1.0,0.3267143964767456,1.0,1.0,0.0,1.0,-1.775202989578247,1.7752004861831665,2.545477173043764e-06,1.3630410432815552,1.0,1.0,0.0,43.4068717956543,46.0,41567.77734375,0.0,450.2690124511719,1.0,281.5426940917969,284.1529846191406,296.1545715332031,298.828369140625,293.1499938964844,293.1499938964844,281.25,32720.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791718065738678,1.0,0.0,0.0,3.8074567317962646,3.8074817657470703,9.673045724412075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.61669921875,0.0,1689.909912109375,1895.4371337890625,0.0,2395.959716796875,0.9383846521377563,1.0,0.0,3.0,1.0,0.0
18084780,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.3451312482357025,0.2690726816654205,297.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7041569948196411,0.1028488278388977,0.0980268195271492,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9613064527511596,0.2608451545238495,0.1826670467853546,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861785531044006,0.2086441069841385,0.1981198340654373,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8172914981842041,0.1620979607105255,0.7319967746734619,284.9173278808594,284.95001220703125,295.9549865722656,293.17901611328125,295.953857421875,297.6124267578125,284.8971862792969,1.0,0.3266133964061737,1.0,1.0,0.0,1.0,-1.7762267589569092,1.7762242555618286,2.5487292987236287e-06,1.3641537427902222,0.9382064938545228,0.9382064938545228,0.0,42.57472610473633,46.0,42448.234375,0.0,448.3833312988281,1.0,281.29461669921875,283.958251953125,296.2284240722656,299.0603332519531,293.1499938964844,293.1499938964844,281.25,34676.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008124828338623,1.0,0.0,0.0,3.834161996841431,3.8341875076293945,9.809212997424763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.494140625,0.0,1737.466064453125,1895.4371337890625,0.0,2478.855712890625,0.9443091154098512,1.0,0.0,3.0,1.0,0.0
18084840,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.3494121134281158,0.2731577754020691,297.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7012861371040344,0.1030315235257148,0.0983709767460823,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9565538167953492,0.2609487473964691,0.1828428953886032,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8819051384925842,0.2087190896272659,0.1983012109994888,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8131946921348572,0.1618746072053909,0.731498658657074,284.8748779296875,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.6064453125,284.8792419433594,1.0,0.3282961547374725,1.0,1.0,0.0,1.0,-1.7813687324523926,1.7813661098480225,2.5616554921725765e-06,1.367087721824646,0.8866914510726929,0.8866914510726929,0.0,43.3148193359375,64.0,42311.09375,0.0,453.7887878417969,1.0,281.2566833496094,283.9513244628906,296.218505859375,299.01177978515625,293.1499938964844,293.1499938964844,281.54998779296875,38695.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053992390632629,1.0,0.0,0.0,3.7471864223480233,3.7472119331359854,9.36922958771902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.560546875,0.0,1664.70703125,1895.4371337890625,0.0,2520.89111328125,0.9283878207206726,1.0,0.0,3.0,1.0,0.0
18084900,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.3523789644241333,0.2818606793880462,297.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6942119598388672,0.1033024787902832,0.0986472740769386,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9459832906723022,0.2613273859024048,0.1830275654792785,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8728548884391785,0.2089773416519165,0.1984899491071701,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8045564889907837,0.1617681086063385,0.730932891368866,285.0378112792969,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.5994567871094,285.0546264648437,1.0,0.3316437602043152,1.0,1.0,0.0,1.0,-1.7919124364852903,1.7919098138809204,2.5921215183188906e-06,1.3760416507720947,0.993472158908844,0.993472158908844,0.0,45.003074645996094,64.0,41801.84765625,0.0,465.483154296875,1.0,281.5032958984375,284.1337585449219,296.1416015625,298.7987670898437,293.1499938964844,293.1499938964844,281.54998779296875,34275.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986308336257935,1.0,0.0,0.0,3.779419660568237,3.779444694519043,9.531110549687584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.45751953125,0.0,1668.6180419921875,1895.4371337890625,0.0,2458.913818359375,0.93522447347641,1.0,0.0,3.0,1.0,0.0
18084960,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9990000128746032,0.3541546165943146,0.2940260469913482,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6847473382949829,0.1036330014467239,0.0990153551101684,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9316486716270448,0.2619554996490478,0.1834675818681717,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8612624406814575,0.2094219774007797,0.1989299803972244,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7930917739868164,0.1617858111858368,0.7312242388725281,285.0859069824219,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.5907287597656,285.0888366699219,1.0,0.3364975750446319,1.0,1.0,0.0,1.0,-1.8083614110946653,1.808358788490296,2.638268824739498e-06,1.3886374235153198,1.0,1.0,0.0,47.443973541259766,67.0,42121.67578125,0.0,483.3903503417969,1.0,281.5431213378906,284.1551818847656,296.1454467773437,298.8533935546875,293.1499938964844,293.1499938964844,281.25,33428.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965419888496399,1.0,0.0,0.0,3.8508708477020255,3.8508963584899902,9.894895356410416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.3447265625,0.0,1748.0435791015625,1895.4371337890625,0.0,2439.852294921875,0.9485774040222168,1.0,0.0,3.0,1.0,0.0
18085020,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.3544940650463104,0.3043200373649597,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6773854494094849,0.1039857864379882,0.0994119569659233,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9200892448425292,0.2623294293880462,0.1838932931423187,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8522341251373291,0.2097015082836151,0.199366956949234,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.783842921257019,0.1616364866495132,0.7313653230667114,284.9571533203125,284.95001220703125,296.0283203125,293.161865234375,296.0272216796875,297.5782470703125,284.939453125,1.0,0.3402933776378631,1.0,1.0,0.0,1.0,-1.822411060333252,1.8224083185195925,2.678005330380984e-06,1.3993473052978516,0.9776287078857422,0.9776287078857422,0.0,49.58258438110352,67.0,43300.78515625,0.0,499.0902404785156,1.0,281.2937927246094,283.97760009765625,296.2167358398437,299.0912170410156,293.1499938964844,293.1499938964844,281.25,34212.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060145378112793,1.0,0.0,0.0,3.882190465927124,3.882216453552246,1.005650233310007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.4951171875,0.0,1792.9346923828125,1895.4371337890625,0.0,2526.54052734375,0.955812394618988,1.0,0.0,3.0,1.0,0.0
18085080,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.3539307415485382,0.3143587410449981,297.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6706398129463196,0.1043426990509033,0.0998191908001899,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9091740846633912,0.2623770534992218,0.184066817164421,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8436863422393799,0.2097465842962265,0.1995685249567031,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7748892307281494,0.161251813173294,0.7304264903068542,284.9090270996094,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.5629577636719,284.9109191894531,1.0,0.3439486920833587,1.0,1.0,0.0,1.0,-1.834279179573059,1.834276556968689,2.7125931865157327e-06,1.4089490175247192,0.9356009364128112,0.9356009364128112,0.0,51.70645523071289,70.0,43423.765625,0.0,513.5206909179688,1.0,281.2563171386719,283.9512939453125,296.210693359375,299.06402587890625,293.1499938964844,293.1499938964844,280.95001220703125,36743.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116927146911621,1.0,0.0,0.0,3.849231481552124,3.849257707595825,9.88647229860362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.42919921875,0.0,1772.1947021484375,1895.4371337890625,0.0,2578.7900390625,0.9500858783721924,1.0,0.0,3.0,1.0,0.0
18085140,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9923458099365234,0.3531745970249176,0.3183092176914215,297.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6615350842475891,0.1047013103961944,0.1002645641565322,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8955329656600952,0.2623045146465301,0.1841585487127304,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8323331475257874,0.2096915543079376,0.1996910721063614,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.763105034828186,0.1607439965009689,0.7290068864822388,284.7940979003906,284.95001220703125,296.06500244140625,293.1534423828125,296.0638732910156,297.54754638671875,284.784423828125,1.0,0.3472290337085724,1.0,1.0,0.0,1.0,-1.8387047052383425,1.8387019634246824,2.726229695326765e-06,1.4130271673202517,0.8302105665206909,0.8302105665206909,0.0,54.50580978393555,70.0,44054.96484375,0.0,525.0612182617188,1.0,280.996826171875,283.8114624023437,296.2330322265625,299.20294189453125,293.1499938964844,293.1499938964844,280.95001220703125,41634.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211609125137329,1.0,0.0,0.0,3.7468783855438232,3.746904373168945,9.367689131067892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.75927734375,0.0,1686.92529296875,1895.4371337890625,0.0,2666.32763671875,0.92766934633255,1.0,0.0,3.0,1.0,0.0
18085200,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.9788312315940856,0.3534475862979889,0.3181550800800323,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.6517689228057861,0.105059266090393,0.1007302552461624,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8807716965675354,0.2621874511241913,0.1841511726379394,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8198850154876709,0.209586888551712,0.1997095644474029,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7504774928092957,0.1601792722940445,0.7270718216896057,284.8427429199219,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.5362854003906,284.8545837402344,1.0,0.3499986231327057,1.0,1.0,0.0,1.0,-1.836190938949585,1.8361881971359253,2.7197020244784653e-06,1.4116182327270508,0.813614547252655,0.813614547252655,0.0,57.719364166259766,73.0,43531.3203125,0.0,533.5855102539062,1.0,280.9576721191406,283.90045166015625,296.1859436035156,299.072998046875,293.1499938964844,293.1499938964844,281.25,44261.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229915499687195,1.0,0.0,0.0,3.524871826171875,3.524896144866944,8.290485311590601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.9130859375,0.0,1458.05419921875,1895.4371337890625,0.0,2683.30615234375,0.8849977254867554,1.0,0.0,3.0,1.0,0.0
18085260,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9685477614402772,0.3549769818782806,0.3190622329711914,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6449501514434814,0.1054339632391929,0.1011810004711151,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8702071905136108,0.2624767422676086,0.1842805743217468,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.810580849647522,0.2097641676664352,0.199839636683464,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7413882613182068,0.1598598062992096,0.7255435585975647,285.0067749023437,284.95001220703125,296.1016540527344,293.1453552246094,296.1005554199219,297.53045654296875,285.0188903808594,1.0,0.3525660037994385,1.0,1.0,0.0,1.0,-1.8362936973571773,1.836290955543518,2.7190710625291103e-06,1.4110099077224731,0.9131609201431274,0.9131609201431274,0.0,60.35809326171875,73.0,42974.24609375,0.0,541.9058837890625,1.0,281.19805908203125,284.0669860839844,296.0998840332031,298.8387756347656,293.1499938964844,293.1499938964844,281.25,35752.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139516711235046,1.0,0.0,0.0,3.5677313804626465,3.5677547454833984,8.493322525282565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.80517578125,0.0,1441.74072265625,1895.4371337890625,0.0,2599.630859375,0.8895987868309021,1.0,0.0,3.0,1.0,0.0
18085320,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.961215615272522,0.3569455444812774,0.3207753002643585,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6400887370109558,0.1058205515146255,0.1016279533505439,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8627118468284607,0.2629397809505462,0.1846348941326141,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8034875988960266,0.2100831419229507,0.200186401605606,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7348177433013916,0.1596986502408981,0.7249712944030762,285.0210266113281,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.5274658203125,285.01910400390625,1.0,0.3550262451171875,1.0,1.0,0.0,1.0,-1.8390394449234009,1.8390367031097408,2.724997102632188e-06,1.411656618118286,0.9468454122543336,0.9468454122543336,0.0,62.546653747558594,76.0,43121.95703125,0.0,550.6297607421875,1.0,281.24151611328125,284.0572509765625,296.1019287109375,298.8792724609375,293.1499938964844,293.1499938964844,280.95001220703125,33104.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098293542861938,1.0,0.0,0.0,3.662431240081787,3.662454843521118,8.950190135692537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.9853515625,0.0,1525.30078125,1895.4371337890625,0.0,2561.621826171875,0.906162440776825,1.0,0.0,3.0,1.0,0.0
18085380,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9543945789337158,0.3584823310375213,0.3224584460258484,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6358324885368347,0.1062009632587432,0.1020741388201713,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8559996485710144,0.2631078660488128,0.1849353611469268,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7969574928283691,0.2102114111185073,0.2004996836185455,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7289324998855591,0.1594200730323791,0.7244566679000854,284.87664794921875,284.95001220703125,296.1383361816406,293.1378173828125,296.13720703125,297.5235290527344,284.8623046875,1.0,0.3573614656925201,1.0,1.0,0.0,1.0,-1.841716170310974,1.8417134284973145,2.7301728096063016e-06,1.4118348360061646,0.854380190372467,0.854380190372467,0.0,64.63597106933594,76.0,43860.40625,0.0,559.0189208984375,1.0,280.9980163574219,283.8846130371094,296.1702880859375,299.0929260253906,293.1499938964844,293.1499938964844,280.95001220703125,37135.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168841600418091,1.0,0.0,0.0,3.6459569931030273,3.6459810733795166,8.869851626513992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.16357421875,0.0,1537.161865234375,1895.4371337890625,0.0,2626.7275390625,0.9025661945343018,1.0,0.0,3.0,1.0,0.0
18085440,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.946840763092041,0.3597755134105682,0.3237271010875702,297.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6316006183624268,0.106573186814785,0.102515809237957,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8490461707115173,0.2630583643913269,0.1850059926509857,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7901336550712585,0.2101801931858062,0.2006005197763443,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.722809374332428,0.1590183973312378,0.7232304811477661,284.88262939453125,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.5184936523437,284.8902587890625,1.0,0.359521746635437,1.0,1.0,0.0,1.0,-1.842503786087036,1.8425010442733765,2.729858124439488e-06,1.4105228185653689,0.8298359513282776,0.8298359513282776,0.0,66.80606842041016,64.0,43533.59765625,0.0,566.3707275390625,1.0,280.95806884765625,283.9259338378906,296.1585998535156,299.0270080566406,293.1499938964844,293.1499938964844,281.25,40737.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193690180778503,1.0,0.0,0.0,3.4990832805633545,3.499106884002685,8.169620286935242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.60546875,0.0,1405.641845703125,1895.4371337890625,0.0,2649.724609375,0.8757311105728149,1.0,0.0,3.0,1.0,0.0
18085500,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9474371671676636,0.3616571426391601,0.3251314163208008,297.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6317823529243469,0.1069562807679176,0.1028813645243644,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8484254479408264,0.2633216083049774,0.1850733608007431,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7895069122314453,0.2103620171546936,0.2006663531064987,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7217654585838318,0.1587880700826645,0.7217966318130493,285.0303649902344,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.5157775878906,285.04156494140625,1.0,0.3594518601894378,1.0,1.0,0.0,1.0,-1.8430652618408203,1.8430625200271609,2.729290599745582e-06,1.409331202507019,0.9284324645996094,0.9284324645996094,0.0,67.0054931640625,64.0,42999.80078125,0.0,567.3873291015625,1.0,281.1976623535156,284.080078125,296.0888977050781,298.8210144042969,293.1499938964844,293.1499938964844,281.25,34196.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115841150283813,1.0,0.0,0.0,3.554032564163208,3.5540554523468018,8.428224873568979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.29150390625,0.0,1415.8614501953125,1895.4371337890625,0.0,2577.788818359375,0.8849807977676392,1.0,0.0,3.0,1.0,0.0
18085560,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9542929530143738,0.3637699782848358,0.3269347250461578,297.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6352094411849976,0.1073492169380188,0.1032006219029426,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8526479601860046,0.2637581825256347,0.1853098422288894,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.7936316728591919,0.2106816172599792,0.2008806765079498,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7246741056442261,0.1586915105581283,0.7209278345108032,285.0377502441406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.5146789550781,285.03466796875,1.0,0.3584148287773132,1.0,1.0,0.0,1.0,-1.8451104164123533,1.8451076745986936,2.7336348011886e-06,1.409751057624817,0.9643155336380004,0.9643155336380004,0.0,65.77725219726562,52.0,43174.76953125,0.0,564.9540405273438,1.0,281.2414245605469,284.0626220703125,296.09649658203125,298.873779296875,293.1499938964844,293.1499938964844,280.95001220703125,32086.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085636496543884,1.0,0.0,0.0,3.66138768196106,3.661411285400391,8.945090712586534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.8369140625,0.0,1516.5025634765625,1895.4371337890625,0.0,2549.97216796875,0.905137062072754,1.0,0.0,3.0,1.0,0.0
