time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085620,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9640994071960448,0.365355372428894,0.3285484910011291,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.640690267086029,0.1077345311641693,0.1034888923168182,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.859671950340271,0.263901025056839,0.1854722648859024,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8004657626152039,0.2108102142810821,0.2010316103696823,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7297959327697754,0.1584631204605102,0.7198967933654785,284.8837890625,284.95001220703125,296.211669921875,293.1251525878906,296.2105712890625,297.51202392578125,284.86773681640625,1.0,0.356523185968399,1.0,1.0,0.0,1.0,-1.8465346097946167,1.846531867980957,2.7364003472030163e-06,1.4098483324050903,0.869529664516449,0.869529664516449,0.0,63.72993850708008,52.0,43950.578125,0.0,559.5075073242188,1.0,280.9978332519531,283.8787536621094,296.16619873046875,299.093505859375,293.1499938964844,293.1499938964844,280.95001220703125,36031.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165216445922852,1.0,0.0,0.0,3.663496255874634,3.663520336151123,8.95539585599181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.07275390625,0.0,1548.4715576171875,1895.4371337890625,0.0,2623.375244140625,0.9058483242988586,1.0,0.0,3.0,1.0,0.0
18085680,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9752569794654846,0.3666442334651947,0.3296562135219574,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6479007005691528,0.1081108450889587,0.103746548295021,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8687131404876709,0.2638211846351623,0.1853846311569214,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8090893626213074,0.210777074098587,0.2009434700012207,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7364251613616943,0.1581007689237594,0.7179789543151855,284.87603759765625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.5078125,284.8828430175781,1.0,0.3538541197776794,1.0,1.0,0.0,1.0,-1.845662236213684,1.8456594944000244,2.7348480671207653e-06,1.4098941087722778,0.8357772827148438,0.8357772827148438,0.0,61.1748161315918,40.0,43609.34765625,0.0,550.8737182617188,1.0,280.9579467773437,283.9075622558594,296.1542663574219,299.02947998046875,293.1499938964844,293.1499938964844,281.25,40266.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819693386554718,1.0,0.0,0.0,3.526947259902954,3.526970863342285,8.300251579385076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.0107421875,0.0,1431.3768310546875,1895.4371337890625,0.0,2652.72900390625,0.8811599016189575,1.0,0.0,3.0,1.0,0.0
18085740,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9887863993644714,0.3685359060764313,0.3309284150600433,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6579049825668335,0.1084979549050331,0.1039791032671928,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8815047740936279,0.2640664875507355,0.1853323131799698,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8203625679016113,0.2109654247760772,0.2008730769157409,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.745897114276886,0.1579072773456573,0.7160612940788269,285.0250244140625,284.95001220703125,296.2483215332031,293.1204528808594,296.2472229003906,297.506103515625,285.0365295410156,1.0,0.3505826592445373,1.0,1.0,0.0,1.0,-1.845017433166504,1.845014691352844,2.734153213168611e-06,1.4102636575698853,0.9329545497894288,0.9329545497894288,0.0,57.95849990844727,40.0,43031.296875,0.0,540.3275146484375,1.0,281.1982421875,284.0657958984375,296.0821533203125,298.8179016113281,293.1499938964844,293.1499938964844,281.25,34229.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121189475059509,1.0,0.0,0.0,3.574724674224853,3.574747562408448,8.526650390194845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.41162109375,0.0,1438.049560546875,1895.4371337890625,0.0,2582.719970703125,0.8895803093910217,1.0,0.0,3.0,1.0,0.0
18085800,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.3707701861858368,0.3295363783836365,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6696981191635132,0.1088943555951118,0.1042201966047287,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8967287540435791,0.2644982039928436,0.1855032742023468,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8331713080406189,0.2112979292869568,0.2010181546211242,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7573946714401245,0.1578457206487655,0.7149788737297058,285.0334777832031,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.5065002441406,285.02947998046875,1.0,0.3467352390289306,1.0,1.0,0.0,1.0,-1.8415318727493288,1.841529130935669,2.726357934079715e-06,1.4092555046081543,0.9680699110031128,0.9680699110031128,0.0,54.61126327514648,28.0,43137.30859375,0.0,527.799072265625,1.0,281.2416076660156,284.04833984375,296.0883178710937,298.8675231933594,293.1499938964844,293.1499938964844,280.95001220703125,32178.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090769052505493,1.0,0.0,0.0,3.67946457862854,3.679488182067871,9.033635137711826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.45263671875,0.0,1537.373291015625,1895.4371337890625,0.0,2554.6953125,0.9092640280723572,1.0,0.0,3.0,1.0,0.0
18085860,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.3739833235740661,0.316690444946289,297.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6797963380813599,0.1092797443270683,0.1044941544532775,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9095451831817628,0.2645964324474334,0.1856379061937332,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8438205718994141,0.2114050984382629,0.2011495530605316,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7670629620552063,0.1576376408338546,0.7139810919761658,284.8628845214844,284.95001220703125,296.2850036621094,293.1170959472656,296.28387451171875,297.5107116699219,284.84423828125,1.0,0.3419913053512573,1.0,1.0,0.0,1.0,-1.8267645835876465,1.8267618417739868,2.6854665975406533e-06,1.3989803791046145,0.8582966923713684,0.8582966923713684,0.0,51.84800720214844,28.0,43594.73828125,0.0,508.9760437011719,1.0,280.9975280761719,283.8514404296875,296.1557312011719,299.0741271972656,293.1499938964844,293.1499938964844,280.95001220703125,36715.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166491389274597,1.0,0.0,0.0,3.6692819595336914,3.66930627822876,8.983704447018681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.322265625,0.0,1560.109130859375,1895.4371337890625,0.0,2624.554443359375,0.9072216153144836,1.0,0.0,3.0,1.0,0.0
18085920,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.3784483671188354,0.3028296828269958,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.6913223266601562,0.1096545457839965,0.1047518253326416,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9249796867370604,0.2644443213939667,0.1855078786611557,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8559037446975708,0.2113281190395355,0.2010295093059539,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7780826687812805,0.1573274731636047,0.7122156023979187,284.849365234375,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.5196533203125,284.8567199707031,1.0,0.3365080952644348,1.0,1.0,0.0,1.0,-1.808014750480652,1.8080121278762813,2.6340896965848515e-06,1.3859468698501587,0.8120847940444946,0.8120847940444946,0.0,48.92254257202149,31.0,42802.4921875,0.0,487.7066345214844,1.0,280.9579772949219,283.8888244628906,296.1370544433594,298.9791259765625,293.1499938964844,293.1499938964844,281.25,42280.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183956742286682,1.0,0.0,0.0,3.481786012649536,3.481809377670288,8.089048151305178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.85791015625,0.0,1398.7794189453125,1895.4371337890625,0.0,2640.712890625,0.8726551532745361,1.0,0.0,3.0,1.0,0.0
18085980,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.3843796253204345,0.2921949625015259,297.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7008395791053772,0.1100421324372291,0.1050375252962112,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9378060102462769,0.2646433711051941,0.1854545176029205,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8659917116165161,0.2114904373884201,0.2009802311658859,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7871652245521545,0.1572615802288055,0.7109542489051819,284.99737548828125,284.95001220703125,296.3216552734375,293.11529541015625,296.3205261230469,297.53485107421875,285.0083312988281,1.0,0.3327590525150299,1.0,1.0,0.0,1.0,-1.7939404249191284,1.793937921524048,2.596073272798094e-06,1.376286506652832,0.8997228145599365,0.8997228145599365,0.0,46.76789093017578,31.0,41977.69921875,0.0,472.13714599609375,1.0,281.1966247558594,284.05010986328125,296.0585632324219,298.7414855957031,293.1499938964844,293.1499938964844,281.25,35560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085551857948303,1.0,0.0,0.0,3.505271673202514,3.50529408454895,8.198542218451621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.2255859375,0.0,1374.872314453125,1895.4371337890625,0.0,2549.89404296875,0.8754159808158875,1.0,0.0,3.0,1.0,0.0
18086040,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.3907503485679626,0.2831612229347229,297.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7093693017959595,0.1104408204555511,0.1053500846028328,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9493714570999146,0.2650341093540191,0.1856461465358734,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8754577040672302,0.2118004262447357,0.2011711001396179,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7956680059432983,0.1573802232742309,0.7108883857727051,284.99786376953125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.5526123046875,284.9940795898437,1.0,0.3297371864318847,1.0,1.0,0.0,1.0,-1.7838456630706787,1.783843159675598,2.56927773989446e-06,1.3695640563964844,0.9189130067825316,0.9189130067825316,0.0,45.03461456298828,34.0,41893.3046875,0.0,460.5372924804688,1.0,281.2409973144531,284.0302124023437,296.0627136230469,298.77215576171875,293.1499938964844,293.1499938964844,280.95001220703125,33412.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030992746353149,1.0,0.0,0.0,3.5928664207458496,3.5928895473480225,8.613416753178171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.123046875,0.0,1451.47216796875,1895.4371337890625,0.0,2499.794921875,0.8905412554740906,1.0,0.0,3.0,1.0,0.0
18086100,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.396720826625824,0.2758282721042633,297.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7163418531417847,0.1108333393931388,0.1056775003671646,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9587046504020692,0.2651480138301849,0.1858050376176834,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8835687041282654,0.2119298577308654,0.20134899020195,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8029267191886902,0.1574078649282455,0.7110630869865417,284.85064697265625,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.5691223144531,284.83642578125,1.0,0.3273701667785644,1.0,1.0,0.0,1.0,-1.7760465145111084,1.7760440111160278,2.548623569964548e-06,1.36431884765625,0.8160062432289124,0.8160062432289124,0.0,43.67011642456055,34.0,42318.24609375,0.0,451.5820007324219,1.0,280.9999694824219,283.86456298828125,296.13250732421875,298.9686279296875,293.1499938964844,293.1499938964844,280.95001220703125,38794.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085106611251831,1.0,0.0,0.0,3.541416645050049,3.541440010070801,8.368494377464231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.17333984375,0.0,1435.970947265625,1895.4371337890625,0.0,2549.48486328125,0.8798297643661499,1.0,0.0,3.0,1.0,0.0
18086160,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.4022968411445617,0.2705405354499817,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7214822173118591,0.1112200915813446,0.1060105934739112,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.965054214000702,0.2651003897190094,0.1857654899358749,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8894368410110474,0.2119405716657638,0.2013465911149978,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8080965280532837,0.1573536843061447,0.7107234597206116,284.8758850097656,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.5835266113281,284.88592529296875,1.0,0.3255613148212433,1.0,1.0,0.0,1.0,-1.7696374654769895,1.7696349620819092,2.531462769184145e-06,1.3598042726516724,0.7983342409133911,0.7983342409133911,0.0,42.68557357788086,52.0,41784.734375,0.0,444.6898498535156,1.0,280.958984375,283.9349670410156,296.12115478515625,298.88531494140625,293.1499938964844,293.1499938964844,281.25,42317.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088964819908142,1.0,0.0,0.0,3.348074436187744,3.34809684753418,7.479688406419882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.57421875,0.0,1265.8475341796875,1895.4371337890625,0.0,2553.03466796875,0.8445570468902588,1.0,0.0,3.0,1.0,0.0
18086220,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.4076933562755584,0.2719803750514984,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7210923433303833,0.1116206794977188,0.1063913404941558,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9634701609611512,0.2654043734073639,0.1858524978160858,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8880093097686768,0.2121963053941726,0.2014716565608978,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8067277669906616,0.1574883311986923,0.7109106779098511,285.0216979980469,284.95001220703125,296.3949890136719,293.1171569824219,296.3938293457031,297.5968017578125,285.0336608886719,1.0,0.3266569674015045,1.0,1.0,0.0,1.0,-1.7722876071929932,1.772284984588623,2.538787384764873e-06,1.3618546724319458,0.8932912349700928,0.8932912349700928,0.0,42.97533416748047,52.0,41379.4609375,0.0,447.1839904785156,1.0,281.1938171386719,284.0830383300781,296.0570068359375,298.6859436035156,293.1499938964844,293.1499938964844,281.25,34478.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993313074111938,1.0,0.0,0.0,3.4118285179138184,3.411849975585937,7.767257557134144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.20654296875,0.0,1273.3408203125,1895.4371337890625,0.0,2465.312744140625,0.8538369536399841,1.0,0.0,3.0,1.0,0.0
18086280,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.4120151698589325,0.278252899646759,297.7772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.7167953848838806,0.1120302677154541,0.1068159565329551,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9564130902290344,0.2658668756484985,0.1861765533685684,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8816639184951782,0.2125778347253799,0.2018380612134933,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8008836507797241,0.1577088534832,0.7119985222816467,285.0329895019531,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.60498046875,285.0310363769531,1.0,0.3295187950134277,1.0,1.0,0.0,1.0,-1.7824562788009644,1.7824537754058838,2.566809598647524e-06,1.3695673942565918,0.929398238658905,0.929398238658905,0.0,44.21824645996094,70.0,41725.67578125,0.0,457.2035827636719,1.0,281.2401733398437,284.06689453125,296.0744323730469,298.7518615722656,293.1499938964844,293.1499938964844,280.95001220703125,31875.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952218651771545,1.0,0.0,0.0,3.530320167541504,3.5303423404693604,8.316134199048975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.0048828125,0.0,1374.2021484375,1895.4371337890625,0.0,2427.82275390625,0.8755592107772827,1.0,0.0,3.0,1.0,0.0
18086340,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4145883619785309,0.2889858186244964,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.70880526304245,0.1124308034777641,0.1072711423039436,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9437300562858582,0.2660413980484009,0.1864695250988006,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8709605932235718,0.2127707451581955,0.202198639512062,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7909237742424011,0.157739445567131,0.7129804491996765,284.8973083496094,284.95001220703125,296.4316711425781,293.1212463378906,296.4305114746094,297.60498046875,284.883544921875,1.0,0.3339459896087646,1.0,1.0,0.0,1.0,-1.797848343849182,1.797845721244812,2.6094917302543763e-06,1.3811759948730469,0.8480538725852966,0.8480538725852966,0.0,46.35654067993164,70.0,42724.6953125,0.0,473.3573913574219,1.0,281.00079345703125,283.8997497558594,296.1578369140625,298.9928894042969,293.1499938964844,293.1499938964844,280.95001220703125,35812.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031294941902161,1.0,0.0,0.0,3.53669548034668,3.536718368530273,8.34619697798189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.07763671875,0.0,1409.3660888671875,1895.4371337890625,0.0,2500.072021484375,0.8773467540740967,1.0,0.0,3.0,1.0,0.0
18086400,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.4154518842697143,0.3040042519569397,297.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6973307728767395,0.112820379436016,0.1077470630407333,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9256201982498168,0.2660018503665924,0.1865586340427398,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8566932082176208,0.2128080576658249,0.2023794054985046,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7773656845092773,0.1575619578361511,0.713042140007019,284.9096374511719,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.596435546875,284.9183349609375,1.0,0.3397099077701568,1.0,1.0,0.0,1.0,-1.8168463706970213,1.816843748092652,2.6627478746377164e-06,1.3954988718032837,0.8356767892837524,0.8356767892837524,0.0,49.41263198852539,88.0,42847.515625,0.0,494.9412841796875,1.0,280.9589538574219,283.94000244140625,296.1612854003906,298.966796875,293.1499938964844,293.1499938964844,281.25,38797.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073438405990601,1.0,0.0,0.0,3.429304838180542,3.429327249526977,7.847032748031779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.63232421875,0.0,1320.879638671875,1895.4371337890625,0.0,2538.754638671875,0.8589997291564941,1.0,0.0,3.0,1.0,0.0
18086460,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9990000128746032,0.4154695272445678,0.3218972682952881,297.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.6844109892845154,0.1132264360785484,0.1082517430186271,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9061211943626404,0.2663526535034179,0.1867406219244003,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8414612412452698,0.2131392061710357,0.2026574611663818,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7625985145568848,0.1575363278388977,0.7130957245826721,285.0631408691406,284.95001220703125,296.46832275390625,293.12744140625,296.4672241210937,297.5834045410156,285.0765991210937,1.0,0.3466380536556244,1.0,1.0,0.0,1.0,-1.8395484685897827,1.839545726776123,2.727274022618076e-06,1.412649154663086,0.947798490524292,0.947798490524292,0.0,53.23756408691406,88.0,42813.3125,0.0,521.8306884765625,1.0,281.1965026855469,284.09210205078125,296.1055603027344,298.8043212890625,293.1499938964844,293.1499938964844,281.25,32420.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019696474075317,1.0,0.0,0.0,3.520635843276977,3.520658016204834,8.270571356661094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.9306640625,0.0,1368.1177978515625,1895.4371337890625,0.0,2489.44677734375,0.8760326504707336,1.0,0.0,3.0,1.0,0.0
18086520,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9990000128746032,0.4146914482116699,0.341440349817276,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6714646220207214,0.1136542558670044,0.108798548579216,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8887056112289429,0.2670243084430694,0.1872371584177017,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.826905369758606,0.2137550711631775,0.2032825201749801,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7485080361366272,0.1576971858739853,0.7142162322998047,285.0897216796875,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.56805419921875,285.08941650390625,1.0,0.3545985221862793,1.0,1.0,0.0,1.0,-1.8663588762283323,1.8663560152053835,2.804776841003332e-06,1.432994365692139,1.0,1.0,0.0,57.6894645690918,91.0,43515.3359375,0.0,554.1798706054688,1.0,281.2411499023437,284.0851135253906,296.12579345703125,298.89898681640625,293.1499938964844,293.1499938964844,280.95001220703125,30342.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019080758094788,1.0,0.0,0.0,3.6588504314422607,3.6588735580444336,8.932697141972312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.443359375,0.0,1500.605224609375,1895.4371337890625,0.0,2488.883056640625,0.9033173322677612,1.0,0.0,3.0,1.0,0.0
18086580,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.4128060042858124,0.3577750623226166,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6617670059204102,0.1140823140740394,0.1093376353383064,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8754879236221313,0.2674966752529144,0.1877558976411819,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8157617449760437,0.2142806053161621,0.2039760798215866,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.7379774451255798,0.1577541530132293,0.715420663356781,284.9503479003906,284.95001220703125,296.5050048828125,293.1341857910156,296.50390625,297.5496520996094,284.9339599609375,1.0,0.3610903918743133,1.0,1.0,0.0,1.0,-1.88953185081482,1.88952898979187,2.87301440948795e-06,1.4507421255111694,0.9423035979270936,0.9423035979270936,0.0,61.61516952514648,91.0,44902.4296875,0.0,583.0857543945312,1.0,280.99737548828125,283.9002990722656,296.2080383300781,299.1673583984375,293.1499938964844,293.1499938964844,280.95001220703125,32669.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134680390357971,1.0,0.0,0.0,3.719614982604981,3.7196390628814697,9.231860644831612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.81494140625,0.0,1586.615234375,1895.4371337890625,0.0,2595.16650390625,0.9172357320785522,1.0,0.0,3.0,1.0,0.0
18086640,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9975807666778564,0.4103998243808746,0.3705249726772308,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.6527703404426575,0.1145046129822731,0.1098799109458923,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8628116846084595,0.267733484506607,0.1880785226821899,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8043931126594543,0.2146646529436111,0.2045210897922516,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7278971076011658,0.1576616913080215,0.7159229516983032,284.91632080078125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.5307922363281,284.91912841796875,1.0,0.3670002818107605,1.0,1.0,0.0,1.0,-1.907042026519776,1.9070391654968264,2.9256050311232684e-06,1.464435577392578,0.909610629081726,0.909610629081726,0.0,65.63040924072266,94.0,45193.3203125,0.0,608.8036499023438,1.0,280.9574279785156,283.88397216796875,296.2095947265625,299.1617431640625,293.1499938964844,293.1499938964844,280.6499938964844,35840.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210551738739014,1.0,0.0,0.0,3.690252542495728,3.690276861190796,9.086684258363676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.60009765625,0.0,1577.207275390625,1895.4371337890625,0.0,2665.34765625,0.9138832688331604,1.0,0.0,3.0,1.0,0.0
18086700,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9810383319854736,0.4093644022941589,0.3691181540489197,297.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.6414760947227478,0.1149242371320724,0.1104830428957939,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.846948504447937,0.2679075896739959,0.1883948892354965,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.7891218662261963,0.2150100618600845,0.2050897777080536,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7147291898727417,0.1575246304273605,0.7164297103881836,284.7997741699219,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.5189819335937,284.7925109863281,1.0,0.3718241155147552,1.0,1.0,0.0,1.0,-1.9078714847564693,1.907868504524231,2.927846480815788e-06,1.464897394180298,0.8051691651344299,0.8051691651344299,0.0,70.81351470947266,94.0,45740.390625,0.0,626.2119140625,1.0,280.7007141113281,283.7464294433594,296.23443603515625,299.3070678710937,293.1499938964844,293.1499938964844,280.6499938964844,41412.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316540122032166,1.0,0.0,0.0,3.5916264057159424,3.5916507244110107,8.607471499999519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.86474609375,0.0,1509.0406494140625,1895.4371337890625,0.0,2763.848388671875,0.8926897644996643,1.0,0.0,3.0,1.0,0.0
18086760,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.967273473739624,0.4098774790763855,0.3690114617347717,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6334529519081116,0.1153475493192672,0.1110522747039794,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8353738784790039,0.2681374251842499,0.1886242479085922,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7777652144432068,0.2154041081666946,0.2055749297142028,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7038993835449219,0.1574607938528061,0.7166603803634644,284.8674011230469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.5145568847656,284.87774658203125,1.0,0.3760317862033844,1.0,1.0,0.0,1.0,-1.9095592498779297,1.909556269645691,2.9327459287742386e-06,1.46607506275177,0.8069943189620972,0.8069943189620972,0.0,75.22464752197266,82.0,45378.33203125,0.0,641.8125610351562,1.0,280.658935546875,283.8446655273437,296.1900634765625,299.1830749511719,293.1499938964844,293.1499938964844,280.95001220703125,42689.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340674638748169,1.0,0.0,0.0,3.398045301437378,3.398068189620972,7.704626909799117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.74365234375,0.0,1317.1011962890625,1895.4371337890625,0.0,2786.34130859375,0.8564893007278442,1.0,0.0,3.0,1.0,0.0
18086820,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.963176131248474,0.4117636680603027,0.3701578676700592,297.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6311860680580139,0.1157930269837379,0.1115266606211662,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8317915797233582,0.2688190639019012,0.1889848709106445,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7743862867355347,0.2161336541175842,0.2061639130115509,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7002476453781128,0.1577169746160507,0.7173660397529602,285.01336669921875,284.95001220703125,296.5783386230469,293.1484069824219,296.5772705078125,297.516357421875,285.0233764648437,1.0,0.3777313828468323,1.0,1.0,0.0,1.0,-1.913489818572998,1.9134868383407595,2.944412472061231e-06,1.468985915184021,0.8998042941093445,0.8998042941093445,0.0,76.94371795654297,82.0,44985.453125,0.0,650.3793334960938,1.0,280.89532470703125,283.989990234375,296.1139831542969,298.96856689453125,293.1499938964844,293.1499938964844,280.95001220703125,34735.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262544870376587,1.0,0.0,0.0,3.4641473293304443,3.4641692638397217,8.007298220036319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.12451171875,0.0,1327.0831298828125,1895.4371337890625,0.0,2713.60693359375,0.8655086159706116,1.0,0.0,3.0,1.0,0.0
18086880,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9658150672912598,0.4141025841236114,0.3721028566360473,297.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6324891448020935,0.116255983710289,0.1119454428553581,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8332986235618591,0.2697064280509949,0.1895488649606704,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7761308550834656,0.2170438021421432,0.2069502621889114,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7015262842178345,0.1581905037164688,0.719031572341919,285.0205078125,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.5210876464844,285.0184631347656,1.0,0.3782577514648437,1.0,1.0,0.0,1.0,-1.919947862625122,1.9199448823928835,2.963759015983669e-06,1.473853349685669,0.929403841495514,0.929403841495514,0.0,76.79816436767578,70.0,45267.48828125,0.0,654.8160400390625,1.0,280.9406433105469,283.97515869140625,296.1229248046875,299.0232849121094,293.1499938964844,293.1499938964844,280.6499938964844,32469.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231509327888489,1.0,0.0,0.0,3.5676109790802,3.567633628845215,8.49274897518626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.51220703125,0.0,1417.6033935546875,1895.4371337890625,0.0,2684.78515625,0.8843317627906799,1.0,0.0,3.0,1.0,0.0
18086940,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9717882871627808,0.4159941971302032,0.3739774525165558,297.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6359168887138367,0.1167190000414848,0.1123280078172683,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8375957608222961,0.2703534960746765,0.1900603026151657,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.780742347240448,0.2178171277046203,0.2077069282531738,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.705574095249176,0.1586189270019531,0.7208594083786011,284.88067626953125,284.95001220703125,296.614990234375,293.1558837890625,296.6139221191406,297.525146484375,284.8688049316406,1.0,0.3777784705162048,1.0,1.0,0.0,1.0,-1.9263778924942017,1.926374912261963,2.9831144274794497e-06,1.4787144660949707,0.8400839567184448,0.8400839567184448,0.0,75.5283203125,70.0,46095.640625,0.0,655.56640625,1.0,280.7001342773437,283.8099975585937,296.1951599121094,299.248291015625,293.1499938964844,293.1499938964844,280.6499938964844,36850.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307039737701416,1.0,0.0,0.0,3.5540707111358643,3.554093837738037,8.428405067206768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.78515625,0.0,1435.2349853515625,1895.4371337890625,0.0,2755.000244140625,0.8817744255065918,1.0,0.0,3.0,1.0,0.0
18087000,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9794262647628784,0.4177156090736389,0.3754181563854217,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.640903890132904,0.1171819791197776,0.11267951130867,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8436960577964783,0.2708588242530823,0.1903623193502426,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7872183322906494,0.2185030132532119,0.2082766592502594,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7112922668457031,0.1590035408735275,0.7221614718437195,284.89923095703125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.5286560058594,284.90625,1.0,0.3764236271381378,1.0,1.0,0.0,1.0,-1.931141376495361,1.9311383962631223,2.997393266923609e-06,1.4822412729263306,0.8278500437736511,0.8278500437736511,0.0,73.5023422241211,58.0,45915.93359375,0.0,652.553466796875,1.0,280.6588134765625,283.8558044433594,296.1897888183594,299.1957702636719,293.1499938964844,293.1499938964844,280.95001220703125,39682.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336905837059021,1.0,0.0,0.0,3.428001165390014,3.42802357673645,7.841067599656526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.8720703125,0.0,1325.8046875,1895.4371337890625,0.0,2782.827392578125,0.8595076203346252,1.0,0.0,3.0,1.0,0.0
18087060,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9896045923233032,0.4201267659664154,0.3771300911903381,297.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6481969952583313,0.1176640018820762,0.1130060777068138,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8529179692268372,0.2717210948467254,0.1907384693622589,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7967232465744019,0.2194524705410003,0.2089165449142456,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7192573547363281,0.1596112549304962,0.7237668633460999,285.0381164550781,284.95001220703125,296.65167236328125,293.1636047363281,296.6506042480469,297.5348205566406,285.0475158691406,1.0,0.3744131326675415,1.0,1.0,0.0,1.0,-1.9367341995239256,1.936731219291687,3.0141200113575906e-06,1.4863214492797852,0.9248573184013368,0.9248573184013368,0.0,70.61206817626953,58.0,45552.16796875,0.0,647.3073120117188,1.0,280.89617919921875,283.997314453125,296.13104248046875,299.00982666015625,293.1499938964844,293.1499938964844,280.95001220703125,33387.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270483613014221,1.0,0.0,0.0,3.501138687133789,3.501160860061645,8.179221140380832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.69140625,0.0,1355.0208740234375,1895.4371337890625,0.0,2720.986083984375,0.8723817467689514,1.0,0.0,3.0,1.0,0.0
18087120,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.4228101670742035,0.3775042593479156,297.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6576624512672424,0.1181614845991134,0.1133299618959426,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8652048110961914,0.2727727890014648,0.1913297921419143,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8089088797569275,0.2205622792243957,0.2097748219966888,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7291482090950012,0.1603815257549286,0.7262848019599915,285.0413513183594,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.5425109863281,285.0381774902344,1.0,0.3718726933002472,1.0,1.0,0.0,1.0,-1.9422531127929688,1.94225013256073,3.0307937777251936e-06,1.4904286861419678,0.959526538848877,0.959526538848877,0.0,67.18441772460938,46.0,45867.4375,0.0,640.2200317382812,1.0,280.94097900390625,283.9769897460937,296.1465759277344,299.0802917480469,293.1499938964844,293.1499938964844,280.6499938964844,31554.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251399993896484,1.0,0.0,0.0,3.615457057952881,3.6154799461364746,8.722073516764794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.02783203125,0.0,1462.130859375,1895.4371337890625,0.0,2703.252197265625,0.894392192363739,1.0,0.0,3.0,1.0,0.0
18087180,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.4261474013328552,0.3666282296180725,297.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6651401519775391,0.1186531037092208,0.1137030497193336,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8747224807739258,0.273513913154602,0.1919050216674804,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.817771315574646,0.2214708626270294,0.2106525599956512,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7367156744003296,0.1610351502895355,0.7290916442871094,284.8777160644531,284.95001220703125,296.6883239746094,293.1716003417969,296.6872863769531,297.552734375,284.86181640625,1.0,0.368392676115036,1.0,1.0,0.0,1.0,-1.9348688125610352,1.9348658323287964,3.0074197638896294e-06,1.484182357788086,0.8578917980194092,0.8578917980194092,0.0,64.55770874023438,46.0,46534.25,0.0,625.9285888671875,1.0,280.6988220214844,283.7867431640625,296.21905517578125,299.3072814941406,293.1499938964844,293.1499938964844,280.6499938964844,35984.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335757255554199,1.0,0.0,0.0,3.617812156677246,3.617835760116577,8.733439358366013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.74365234375,0.0,1497.5335693359375,1895.4371337890625,0.0,2781.7568359375,0.8953248262405396,1.0,0.0,3.0,1.0,0.0
18087240,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9990000128746032,0.4307242929935455,0.3539129793643951,297.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6741480827331543,0.1191402077674865,0.1140569671988487,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8858002424240112,0.2740418612957001,0.1922294646501541,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.827624499797821,0.2222345769405365,0.211298868060112,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7455809116363525,0.1616211384534835,0.7312304377555847,284.8727722167969,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.56744384765625,284.879150390625,1.0,0.3642116189002991,1.0,1.0,0.0,1.0,-1.924638748168945,1.9246357679367063,2.9755758532701293e-06,1.475786805152893,0.8243157863616943,0.8243157863616943,0.0,61.57859420776367,34.0,45991.71875,0.0,608.2347412109375,1.0,280.6583251953125,283.8208923339844,296.2077941894531,299.23394775390625,293.1499938964844,293.1499938964844,280.95001220703125,40531.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365101218223572,1.0,0.0,0.0,3.469580888748169,3.469604015350342,8.032436653593322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.2177734375,0.0,1373.780517578125,1895.4371337890625,0.0,2809.127197265625,0.8687909245491028,1.0,0.0,3.0,1.0,0.0
18087300,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.4371937215328216,0.3397001922130584,297.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6847763061523438,0.1196451336145401,0.1144099459052085,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.898977518081665,0.2749287486076355,0.1926233470439911,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8391556739807129,0.2232566475868225,0.2120122015476226,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7563170790672302,0.1624642610549926,0.7338218092918396,285.0095520019531,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.5892944335937,285.01763916015625,1.0,0.3593854308128357,1.0,1.0,0.0,1.0,-1.911553978919983,1.911550998687744,2.936063310698956e-06,1.4657111167907717,0.9109452962875366,0.9109452962875366,0.0,58.34267425537109,34.0,45245.44921875,0.0,588.360595703125,1.0,280.8967590332031,283.9671325683594,296.1396484375,299.0161437988281,293.1499938964844,293.1499938964844,280.95001220703125,34530.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286194801330566,1.0,0.0,0.0,3.51356053352356,3.513582944869995,8.237362294494233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.1640625,0.0,1376.0205078125,1895.4371337890625,0.0,2735.597900390625,0.8760695457458496,1.0,0.0,3.0,1.0,0.0
18087360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.4450996816158294,0.3227220475673675,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.698160707950592,0.1201655864715576,0.1147648617625236,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9168604612350464,0.2760055065155029,0.1932408362627029,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8542251586914062,0.2244355976581573,0.2129481881856918,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7705727219581604,0.1635222882032394,0.7375529408454895,284.9989318847656,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.6176147460937,284.9942932128906,1.0,0.3540495038032532,1.0,1.0,0.0,1.0,-1.8979398012161253,1.8979369401931765,2.8951662898180075e-06,1.4551515579223633,0.9246125817298888,0.9246125817298888,0.0,54.68303298950195,37.0,45137.88671875,0.0,566.7181396484375,1.0,280.9410705566406,283.94097900390625,296.1474609375,299.05474853515625,293.1499938964844,293.1499938964844,280.6499938964844,33065.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247501254081726,1.0,0.0,0.0,3.6001739501953125,3.6001968383789062,8.64848914261529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.2421875,0.0,1456.7791748046875,1895.4371337890625,0.0,2699.630859375,0.8918227553367615,1.0,0.0,3.0,1.0,0.0
18087420,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.4533178806304931,0.3092608451843261,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7095775008201599,0.1206850484013557,0.1151582077145576,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9332765340805054,0.2768170833587646,0.1938429474830627,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8675980567932129,0.2254526317119598,0.2139026969671249,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7833340764045715,0.1645530611276626,0.7418291568756104,284.84783935546875,284.95001220703125,296.7616577148437,293.1882629394531,296.7605895996094,297.6485900878906,284.8360595703125,1.0,0.3505758345127105,1.0,1.0,0.0,1.0,-1.8892420530319207,1.889239192008972,2.869020363505115e-06,1.4482682943344116,0.818114161491394,0.818114161491394,0.0,51.95057678222656,37.0,45556.4453125,0.0,551.778076171875,1.0,280.6997985839844,283.7767028808594,296.21392822265625,299.2502136230469,293.1499938964844,293.1499938964844,280.6499938964844,38739.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306511640548706,1.0,0.0,0.0,3.546957015991211,3.546980619430542,8.394699761993252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.4189453125,0.0,1441.439453125,1895.4371337890625,0.0,2754.508056640625,0.8810134530067444,1.0,0.0,3.0,1.0,0.0
