time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087480,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.461386114358902,0.2985598444938659,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7187115550041199,0.1212056651711463,0.1155719831585884,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.946712613105774,0.2775108516216278,0.1942707300186157,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8790863752365112,0.2263952642679214,0.214713454246521,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7943549752235413,0.1655793488025665,0.7459496855735779,284.8817138671875,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.67926025390625,284.8902893066406,1.0,0.3478791415691376,1.0,1.0,0.0,1.0,-1.883321046829224,1.8833181858062744,2.8513472898339387e-06,1.44361674785614,0.8073233366012573,0.8073233366012573,0.0,49.880950927734375,40.0,45072.2578125,0.0,541.0092163085938,1.0,280.6589050292969,283.8473815917969,296.2019958496094,299.1658935546875,293.1499938964844,293.1499938964844,280.95001220703125,41572.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311967849731445,1.0,0.0,0.0,3.372793197631836,3.3728158473968506,7.590541599711287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.0673828125,0.0,1284.602294921875,1895.4371337890625,0.0,2759.589599609375,0.8494006991386414,1.0,0.0,3.0,1.0,0.0
18087540,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.4698332846164703,0.2892626225948334,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7267072796821594,0.1217466220259666,0.1160093694925308,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9586623907089232,0.2785817980766296,0.194830372929573,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8899767994880676,0.2276152968406677,0.2156616747379303,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8047907948493958,0.1668534725904464,0.7507667541503906,285.0181884765625,284.95001220703125,296.79833984375,293.1969909667969,296.7972412109375,297.7109069824219,285.02716064453125,1.0,0.3459119200706482,1.0,1.0,0.0,1.0,-1.8802728652954104,1.880270004272461,2.842223693733104e-06,1.4411858320236206,0.896845281124115,0.896845281124115,0.0,48.18743133544922,40.0,44571.1640625,0.0,533.4804077148438,1.0,280.8945617675781,283.9864807128906,296.14263916015625,298.9677734375,293.1499938964844,293.1499938964844,280.95001220703125,34376.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222858905792236,1.0,0.0,0.0,3.436469554901123,3.4364912509918213,7.879856411818764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.02734375,0.0,1296.8929443359375,1895.4371337890625,0.0,2676.75927734375,0.8589528799057007,1.0,0.0,3.0,1.0,0.0
18087600,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.4783242046833038,0.2809462547302246,297.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7341771125793457,0.1223025098443031,0.1164737716317176,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9695326089859008,0.2798137366771698,0.1956195086240768,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9006369113922119,0.2289759367704391,0.2168501168489456,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8146806955337524,0.1682783812284469,0.7566455006599426,285.0160217285156,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.742431640625,285.01287841796875,1.0,0.3446188569068908,1.0,1.0,0.0,1.0,-1.8802746534347528,1.880271792411804,2.8421625302144093e-06,1.4411392211914062,0.9203134775161744,0.9203134775161744,0.0,46.78091430664063,60.0,44735.3984375,0.0,528.9796142578125,1.0,280.9403686523437,283.9643859863281,296.1601257324219,299.0281982421875,293.1499938964844,293.1499938964844,280.6499938964844,32438.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184091448783875,1.0,0.0,0.0,3.5386645793914795,3.538686752319336,8.355492582268198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.6591796875,0.0,1386.958251953125,1895.4371337890625,0.0,2640.837158203125,0.8777002096176147,1.0,0.0,3.0,1.0,0.0
18087660,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4858424961566925,0.2804997563362121,297.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.735555112361908,0.1228564828634262,0.1169963553547859,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.971279799938202,0.2807701826095581,0.1963964849710464,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.902867555618286,0.2301705926656723,0.218069776892662,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8172175288200378,0.1696024239063263,0.7628650069236755,284.87841796875,284.95001220703125,296.8349914550781,293.2059326171875,296.8339233398437,297.7702941894531,284.8678894042969,1.0,0.3466019332408905,1.0,1.0,0.0,1.0,-1.8902150392532349,1.8902121782302856,2.871430069717462e-06,1.448673129081726,0.8307853937149048,0.8307853937149048,0.0,46.937007904052734,60.0,45561.90625,0.0,536.3311767578125,1.0,280.700927734375,283.8056030273437,296.2369384765625,299.2538146972656,293.1499938964844,293.1499938964844,280.6499938964844,37158.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253391981124878,1.0,0.0,0.0,3.516639232635498,3.516662120819092,8.251804501924198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.607421875,0.0,1398.146484375,1895.4371337890625,0.0,2705.102294921875,0.8736062049865723,1.0,0.0,3.0,1.0,0.0
18087720,297.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.4917581677436828,0.2865963280200958,297.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7317693829536438,0.1234087571501731,0.1175575628876686,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.96540504693985,0.2815812826156616,0.1970024406909942,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8977532982826233,0.2312719970941543,0.2191565632820129,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8135865926742554,0.1708195805549621,0.7686353325843811,284.9117431640625,284.95001220703125,296.85333251953125,293.2104797363281,296.8522644042969,297.7897033691406,284.9203186035156,1.0,0.3505068123340606,1.0,1.0,0.0,1.0,-1.9071632623672483,1.907160282135009,2.922094836321776e-06,1.4617775678634644,0.8300967216491699,0.8300967216491699,0.0,48.36561584472656,80.0,45640.27734375,0.0,552.7952270507812,1.0,280.6590881347656,283.8621520996094,296.2367248535156,299.2142944335937,293.1499938964844,293.1499938964844,280.95001220703125,39186.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281382322311401,1.0,0.0,0.0,3.4007718563079834,3.400794267654419,7.716997174611606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.9541015625,0.0,1295.37890625,1895.4371337890625,0.0,2731.121337890625,0.8534668684005737,1.0,0.0,3.0,1.0,0.0
18087780,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9990000128746032,0.4966056942939758,0.2972837686538696,297.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7246882319450378,0.123977430164814,0.1181591898202896,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.9543817639350892,0.2827524542808532,0.1977343261241912,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8882357478141785,0.2326339483261108,0.2203792780637741,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8058971166610718,0.1721702069044113,0.7746941447257996,285.0595397949219,284.95001220703125,296.8716735839844,293.2151184082031,296.87060546875,297.8009948730469,285.0710754394531,1.0,0.3561394810676574,1.0,1.0,0.0,1.0,-1.9303336143493648,1.9303306341171265,2.992256440847996e-06,1.4797443151474,0.9385663270950316,0.9385663270950316,0.0,50.775970458984375,80.0,45642.8671875,0.0,577.24462890625,1.0,280.8958435058594,284.00592041015625,296.1863098144531,299.0552673339844,293.1499938964844,293.1499938964844,280.95001220703125,32514.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222434520721436,1.0,0.0,0.0,3.4964094161987305,3.496431350708008,8.157139745890163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.52001953125,0.0,1343.9306640625,1895.4371337890625,0.0,2676.3662109375,0.8706708550453186,1.0,0.0,3.0,1.0,0.0
18087840,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.5002334117889404,0.3115544021129608,297.921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7152490019798279,0.1245581060647964,0.1188047751784324,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.939584732055664,0.2841228246688843,0.1987203359603881,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8761550784111023,0.234152004122734,0.2218641489744186,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7954149842262268,0.1735757142305374,0.7814465761184692,285.0807800292969,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.80419921875,285.0805358886719,1.0,0.3633013367652893,1.0,1.0,0.0,1.0,-1.959314465522766,1.9593113660812376,3.081430122620077e-06,1.5022751092910769,0.9952794313430786,0.9952794313430786,0.0,54.066165924072266,100.0,46411.3046875,0.0,609.5131225585938,1.0,280.9409484863281,283.99627685546875,296.21063232421875,299.1570739746094,293.1499938964844,293.1499938964844,280.6499938964844,30397.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219217658042908,1.0,0.0,0.0,3.632500410079956,3.63252329826355,8.804498747849721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.86083984375,0.0,1472.0660400390625,1895.4371337890625,0.0,2673.38232421875,0.8975593447685242,1.0,0.0,3.0,1.0,0.0
18087900,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9990000128746032,0.5020603537559509,0.3294139206409454,297.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7030673623085022,0.125131145119667,0.1194845810532569,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.921233594417572,0.2852141559123993,0.1996969729661941,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8618886470794678,0.2354840636253357,0.2233631312847137,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7825877666473389,0.1747588813304901,0.787970244884491,284.9458923339844,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.7982482910156,284.93341064453125,1.0,0.3717588484287262,1.0,1.0,0.0,1.0,-1.9923803806304927,1.9923772811889648,3.185056584698032e-06,1.528040647506714,0.9304993152618408,0.9304993152618408,0.0,58.292728424072266,100.0,47982.3046875,0.0,649.0213623046875,1.0,280.6979064941406,283.8188171386719,296.2937316894531,299.4352111816406,293.1499938964844,293.1499938964844,280.6499938964844,32902.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329911231994629,1.0,0.0,0.0,3.6922452449798575,3.692269086837769,9.096501116800936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.7568359375,0.0,1557.2330322265625,1895.4371337890625,0.0,2776.3076171875,0.9110939502716064,1.0,0.0,3.0,1.0,0.0
18087960,297.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990000128746032,0.5021471977233887,0.3507044315338135,297.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6890321969985962,0.1256929486989975,0.1201879680156707,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9014486074447632,0.2860507071018219,0.2004580795764923,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8461236953735352,0.2366320639848709,0.2246691137552261,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7679499387741089,0.1756903529167175,0.7934029698371887,284.9369812011719,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.7832336425781,284.9421691894531,1.0,0.3812657594680786,1.0,1.0,0.0,1.0,-2.027796506881714,2.0277931690216064,3.29819795297226e-06,1.5556696653366089,0.9174883961677552,0.9174883961677552,0.0,63.49744415283203,118.0,48621.9453125,0.0,695.0375366210938,1.0,280.6576232910156,283.81866455078125,296.2997436523437,299.4466552734375,293.1499938964844,293.1499938964844,280.3500061035156,35295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405346870422363,1.0,0.0,0.0,3.673455238342285,3.6734793186187744,9.004151024782914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.4140625,0.0,1554.112060546875,1895.4371337890625,0.0,2846.711181640625,0.9100863933563232,1.0,0.0,3.0,1.0,0.0
18088020,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9990000128746032,0.5008758306503296,0.3736142516136169,297.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.67514568567276,0.1262503415346145,0.1209114417433738,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8832064867019653,0.2868560552597046,0.2011962234973907,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8309446573257446,0.2377505749464035,0.2259545028209686,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7536302804946899,0.1764902472496032,0.7982861399650574,284.8486022949219,284.95001220703125,296.94500732421875,293.23419189453125,296.9440002441406,297.7613830566406,284.8455810546875,1.0,0.3913209736347198,1.0,1.0,0.0,1.0,-2.064472198486328,2.0644686222076416,3.4176939607277745e-06,1.5843175649642944,0.8428242206573486,0.8428242206573486,0.0,69.38325500488281,118.0,49979.8828125,0.0,746.0186157226562,1.0,280.40069580078125,283.6960754394531,296.3328857421875,299.6353759765625,293.1499938964844,293.1499938964844,280.3500061035156,38780.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851965606212616,1.0,0.0,0.0,3.6279428005218506,3.627967119216919,8.782419627095805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.353515625,0.0,1529.44189453125,1895.4371337890625,0.0,2953.68408203125,0.9000235795974731,1.0,0.0,3.0,1.0,0.0
18088080,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.4985338747501373,0.3978487253189087,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6618953347206116,0.1268048733472824,0.1216528713703155,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8656647205352783,0.2876856625080108,0.2018895745277404,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8161883354187012,0.2388780266046524,0.2271963357925415,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7399964332580566,0.1771954745054245,0.8025665879249573,284.915283203125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623718261719,297.7348937988281,284.92388916015625,1.0,0.4018916487693786,1.0,1.0,0.0,1.0,-2.101930856704712,2.1019272804260254,3.542129661582294e-06,1.6135766506195068,0.8616310358047485,0.8616310358047485,0.0,75.93467712402344,136.0,50526.359375,0.0,801.7680053710938,1.0,280.3585205078125,283.76416015625,296.3070678710937,299.5839233398437,293.1499938964844,293.1499938964844,280.6499938964844,38655.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574468493461609,1.0,0.0,0.0,3.541368007659912,3.541391372680664,8.368264161617844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.21826171875,0.0,1434.9122314453125,1895.4371337890625,0.0,3005.062255859375,0.8843401670455933,1.0,0.0,3.0,1.0,0.0
18088140,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.9990000128746032,0.4959309101104736,0.4224959909915924,297.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.6499536037445068,0.1273738890886306,0.1224185600876808,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8499929308891296,0.2889300584793091,0.2027736157178878,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8017452955245972,0.2403016239404678,0.2286228239536285,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7276493310928345,0.1780577003955841,0.807144820690155,285.0782775878906,284.95001220703125,296.9816589355469,293.2440795898437,296.980712890625,297.708251953125,285.08984375,1.0,0.4128692746162414,1.0,1.0,0.0,1.0,-2.14072322845459,2.140719413757324,3.673517767310841e-06,1.643864393234253,0.9840662479400636,0.9840662479400636,0.0,82.99651336669922,136.0,50742.68359375,0.0,862.4659423828125,1.0,280.5995483398437,283.9197998046875,296.2477111816406,299.42437744140625,293.1499938964844,293.1499938964844,280.6499938964844,32337.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542517423629761,1.0,0.0,0.0,3.640373468399048,3.6403968334198,8.842705483402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.4404296875,0.0,1495.15380859375,1895.4371337890625,0.0,2975.108642578125,0.9025710821151732,1.0,0.0,3.0,1.0,0.0
18088200,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.998245894908905,0.4929036200046539,0.4450823068618774,297.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.6388652920722961,0.1279539614915847,0.1232259571552276,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8356218934059143,0.2903997898101806,0.2039395421743393,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7875528335571289,0.2418976575136184,0.2303363382816314,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7156696915626526,0.1790211647748947,0.8125782608985901,285.1185913085937,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.6830139160156,285.1218566894531,1.0,0.4240902066230774,1.0,1.0,0.0,1.0,-2.1788980960845947,2.178894281387329,3.8060748011048418e-06,1.6741153001785278,1.0,1.0,0.0,90.77696228027344,124.0,51602.796875,0.0,927.2371215820312,1.0,280.64208984375,283.93316650390625,296.2645263671875,299.5295104980469,293.1499938964844,293.1499938964844,280.3500061035156,31631.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560206890106201,1.0,0.0,0.0,3.745624542236328,3.745648860931397,9.36142100727011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6201171875,0.0,1608.63525390625,1895.4371337890625,0.0,2991.6904296875,0.923534631729126,1.0,0.0,3.0,1.0,0.0
18088260,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.982549786567688,0.4910019636154175,0.4429992437362671,297.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6291481852531433,0.128519669175148,0.1240436136722564,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8227879405021667,0.2915270328521728,0.2050724178552627,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.774767279624939,0.2432392984628677,0.2320218980312347,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.7038021087646484,0.1797711700201034,0.8177960515022278,284.9759521484375,284.95001220703125,297.0183410644531,293.25421142578125,297.01739501953125,297.6668395996094,284.9600830078125,1.0,0.4301908016204834,1.0,1.0,0.0,1.0,-2.186986923217773,2.186983108520508,3.834831204585498e-06,1.6807323694229126,0.976622998714447,0.976622998714447,0.0,97.98584747314452,124.0,52916.2734375,0.0,961.9720458984376,1.0,280.3957214355469,283.74444580078125,296.3330383300781,299.7952575683594,293.1499938964844,293.1499938964844,280.3500061035156,32808.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673537969589233,1.0,0.0,0.0,3.800374031066896,3.8003990650177,9.63709112511424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.4296875,0.0,1682.1309814453125,1895.4371337890625,0.0,3097.98681640625,0.936336874961853,1.0,0.0,3.0,1.0,0.0
18088320,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9731407761573792,0.4907120764255523,0.4421793818473816,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6243744492530823,0.1290722042322158,0.1247322261333465,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8160367012023926,0.2922920286655426,0.2058194726705551,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7684310674667358,0.2443204671144485,0.2332970052957534,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6975008845329285,0.1803564578294754,0.8214459419250488,284.92059326171875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.6596984863281,284.9211730957031,1.0,0.4341863989830017,1.0,1.0,0.0,1.0,-2.193643093109131,2.193639278411865,3.858386662614066e-06,1.686060070991516,0.9347875118255616,0.9347875118255616,0.0,102.2762680053711,112.0,53046.0625,0.0,984.5908813476562,1.0,280.3568420410156,283.7051696777344,296.3265991210937,299.7728271484375,293.1499938964844,293.1499938964844,280.04998779296875,35601.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739235997200012,1.0,0.0,0.0,3.786512613296509,3.7865378856658936,9.566919061398949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.384765625,0.0,1687.3240966796875,1895.4371337890625,0.0,3159.6123046875,0.9351741075515748,1.0,0.0,3.0,1.0,0.0
18088380,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9692001938819884,0.4913296699523926,0.4424775540828705,297.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.6227037906646729,0.1296225637197494,0.125329315662384,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8133079409599304,0.2929697334766388,0.2063969224691391,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7662150859832764,0.2453372031450271,0.23438061773777,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6951324343681335,0.1809428334236145,0.8244924545288086,284.8070068359375,284.95001220703125,297.05499267578125,293.2645874023437,297.0540771484375,297.65728759765625,284.8039855957031,1.0,0.4364829957485199,1.0,1.0,0.0,1.0,-2.2003731727600098,2.200369358062744,3.882264991261764e-06,1.691437005996704,0.8324633240699768,0.8324633240699768,0.0,104.37493133544922,112.0,53737.50390625,0.0,999.20068359375,1.0,280.0982666015625,283.57550048828125,296.34405517578125,299.90997314453125,293.1499938964844,293.1499938964844,280.04998779296875,40817.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826462030410767,1.0,0.0,0.0,3.694230556488037,3.694255828857422,9.106285574489448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.171875,0.0,1619.4173583984375,1895.4371337890625,0.0,3241.374755859375,0.9155972003936768,1.0,0.0,3.0,1.0,0.0
18088440,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9693414568901062,0.4926274418830871,0.4432465136051178,297.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6232771277427673,0.1301785856485366,0.1258572340011596,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8135637044906616,0.29373699426651,0.2068653851747512,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7669281363487244,0.2464186251163482,0.2353381216526031,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.695629358291626,0.1816217750310897,0.8272177577018738,284.87646484375,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.6575622558594,284.8833923339844,1.0,0.437437355518341,1.0,1.0,0.0,1.0,-2.206915855407715,2.206912040710449,3.905537141690729e-06,1.6966536045074463,0.8400720357894897,0.8400720357894897,0.0,104.75559997558594,100.0,53544.41015625,0.0,1007.2448120117188,1.0,280.0579528808594,283.6569519042969,296.3065795898437,299.7969665527344,293.1499938964844,293.1499938964844,280.3500061035156,41143.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843502402305603,1.0,0.0,0.0,3.5513625144958496,3.55138635635376,8.415565275754489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.623046875,0.0,1463.6212158203125,1895.4371337890625,0.0,3257.334716796875,0.8884583711624146,1.0,0.0,3.0,1.0,0.0
18088500,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9736931324005128,0.494995653629303,0.4448185861110687,297.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6260634064674377,0.1307592839002609,0.1263342946767807,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8170836567878723,0.2949824929237366,0.2075138837099075,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7708357572555542,0.2478580325841903,0.2364583611488342,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.6992394924163818,0.1826300919055938,0.8306739926338196,285.02447509765625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.6611328125,285.0321350097656,1.0,0.4374323785305023,1.0,1.0,0.0,1.0,-2.215648412704468,2.215644359588623,3.936579105356941e-06,1.7035362720489502,0.9376903772354126,0.9376903772354126,0.0,103.51327514648438,100.0,53147.1015625,0.0,1011.43994140625,1.0,280.2991638183594,283.8074645996094,296.2440490722656,299.5908203125,293.1499938964844,293.1499938964844,280.3500061035156,34389.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774629831314087,1.0,0.0,0.0,3.6119635105133057,3.6119868755340576,8.705224558980262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.70458984375,0.0,1479.3333740234375,1895.4371337890625,0.0,3192.80029296875,0.8978859782218933,1.0,0.0,3.0,1.0,0.0
18088560,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.981329083442688,0.4976633191108703,0.4470352828502655,297.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6308200359344482,0.1313590705394745,0.1267793178558349,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8235012888908386,0.2964499294757843,0.2084031999111175,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7777557373046875,0.2494845539331436,0.2378183901309967,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7057298421859741,0.183850884437561,0.8352280855178833,285.0314025878906,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.6666259765625,285.0302734375,1.0,0.4367569983005523,1.0,1.0,0.0,1.0,-2.227015256881714,2.227011442184448,3.9771953197487164e-06,1.712502360343933,0.9702723026275636,0.9702723026275636,0.0,100.96219635009766,88.0,53542.03125,0.0,1013.387451171875,1.0,280.3418884277344,283.79736328125,296.2593078613281,299.6625671386719,293.1499938964844,293.1499938964844,280.04998779296875,32581.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754611015319824,1.0,0.0,0.0,3.705076694488525,3.705100774765015,9.159836622529838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.34375,0.0,1569.3499755859375,1895.4371337890625,0.0,3174.03076171875,0.9153621792793274,1.0,0.0,3.0,1.0,0.0
18088620,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9900090098381042,0.4996695816516876,0.4490303695201874,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6368690133094788,0.1319576501846313,0.1272048205137252,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8314771056175232,0.2976380586624145,0.2092441022396087,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7864506840705872,0.2509322166442871,0.2391478568315506,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7136697173118591,0.1849813610315323,0.8399093747138977,284.8906555175781,284.95001220703125,297.1283264160156,293.2859802246094,297.1274108886719,297.671630859375,284.88189697265625,1.0,0.4355106353759765,1.0,1.0,0.0,1.0,-2.238155603408813,2.2381515502929688,4.017326773464447e-06,1.7213537693023682,0.8831316828727722,0.8831316828727722,0.0,97.70343780517578,88.0,54611.84375,0.0,1012.4016723632812,1.0,280.096923828125,283.6301574707031,296.3275146484375,299.9029541015625,293.1499938964844,293.1499938964844,280.04998779296875,36151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829965591430664,1.0,0.0,0.0,3.7047972679138175,3.704821825027466,9.158453622148954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0693359375,0.0,1596.14306640625,1895.4371337890625,0.0,3244.65625,0.9155120849609376,1.0,0.0,3.0,1.0,0.0
18088680,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9985347986221312,0.5014052987098694,0.4503900110721588,298.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6438855528831482,0.1325545608997345,0.1276139318943023,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8403445482254028,0.2986472249031067,0.2098558396100998,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7961276173591614,0.2522593140602112,0.2402641922235489,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.721889853477478,0.186026930809021,0.8439202904701233,284.9057312011719,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.67633056640625,284.9103088378906,1.0,0.4337277710437774,1.0,1.0,0.0,1.0,-2.247178792953491,2.2471747398376465,4.050055849802448e-06,1.728561520576477,0.8723365664482117,0.8723365664482117,0.0,94.08397674560548,76.0,54598.84375,0.0,1007.8294067382812,1.0,280.0575561523437,283.6585388183594,296.3241271972656,299.8616638183594,293.1499938964844,293.1499938964844,280.3500061035156,38327.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861851692199707,1.0,0.0,0.0,3.620770692825317,3.620794773101807,8.747729225433432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.00634765625,0.0,1518.16748046875,1895.4371337890625,0.0,3274.513916015625,0.9008078575134276,1.0,0.0,3.0,1.0,0.0
18088740,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.5045585632324219,0.4423114657402038,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.6498039960861206,0.1331680864095688,0.1280709952116012,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8477903604507446,0.299989640712738,0.2105763256549835,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8042128682136536,0.253831535577774,0.2415034919977188,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7285624742507935,0.187269926071167,0.8484435081481934,285.0402526855469,284.95001220703125,297.1650085449219,293.2970275878906,297.1640930175781,297.6845092773437,285.0458374023437,1.0,0.431124746799469,1.0,1.0,0.0,1.0,-2.245828866958618,2.245824813842773,4.045857622259064e-06,1.7278952598571775,0.9687089920043944,0.9687089920043944,0.0,91.16731262207033,76.0,54022.2734375,0.0,995.2785034179688,1.0,280.3009033203125,283.7992248535156,296.2730712890625,299.6744689941406,293.1499938964844,293.1499938964844,280.3500061035156,33465.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880709707736969,1.0,0.0,0.0,3.683388948440552,3.683413028717041,9.052915856955224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.42431640625,0.0,1551.494384765625,1895.4371337890625,0.0,3223.231201171875,0.912723422050476,1.0,0.0,3.0,1.0,0.0
18088800,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.5096285343170166,0.4302190244197845,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6566696763038635,0.1337955296039581,0.1285355538129806,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.856654167175293,0.3014937341213226,0.211506113409996,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8132807612419128,0.2555387616157532,0.242955595254898,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7362730503082275,0.1886800676584243,0.8538928031921387,285.03076171875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.698486328125,285.0273132324219,1.0,0.4278751015663147,1.0,1.0,0.0,1.0,-2.2412703037261963,2.241266250610352,4.029769570479402e-06,1.7245197296142578,0.9929893016815186,0.9929893016815186,0.0,87.91271209716797,64.0,54136.01953125,0.0,978.208251953125,1.0,280.3424377441406,283.7779235839844,296.28729248046875,299.7384338378906,293.1499938964844,293.1499938964844,280.04998779296875,32457.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793084621429443,1.0,0.0,0.0,3.77010440826416,3.770128965377808,9.484185170549608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.369140625,0.0,1643.56201171875,1895.4371337890625,0.0,3210.099609375,0.9297919273376464,1.0,0.0,3.0,1.0,0.0
18088860,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9990000128746032,0.515394926071167,0.4165950417518616,298.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6647709608078003,0.1344178467988968,0.1289927810430526,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8669710159301758,0.3026631474494934,0.2123601883649826,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8230708241462708,0.2570193707942962,0.2443474978208542,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7452236413955688,0.1899911314249038,0.8594362735748291,284.8681030273437,284.95001220703125,297.20166015625,293.30828857421875,297.20074462890625,297.7162780761719,284.85699462890625,1.0,0.4240872859954834,1.0,1.0,0.0,1.0,-2.2348153591156006,2.234811305999756,4.006958988611586e-06,1.7196886539459229,0.887327253818512,0.887327253818512,0.0,84.3113784790039,64.0,54887.8828125,0.0,957.984619140625,1.0,280.0956115722656,283.5949401855469,296.3490905761719,299.9577941894531,293.1499938964844,293.1499938964844,280.04998779296875,36503.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864689469337463,1.0,0.0,0.0,3.761128664016724,3.761153936386109,9.439080486117746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.681640625,0.0,1664.2366943359375,1895.4371337890625,0.0,3277.170166015625,0.9281715154647828,1.0,0.0,3.0,1.0,0.0
18088920,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.5219078063964844,0.4019905924797058,298.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.6739394664764404,0.1350364238023758,0.1294375509023666,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8782899379730225,0.3036251366138458,0.21295727789402,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8334663510322571,0.2583529353141784,0.2454941570758819,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7551746368408203,0.1912380903959274,0.8643568754196167,284.8728332519531,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.7373962402344,284.8773803710937,1.0,0.4197867512702942,1.0,1.0,0.0,1.0,-2.225815534591675,2.22581148147583,3.975126219302183e-06,1.7128682136535645,0.8597545027732849,0.8597545027732849,0.0,80.51216125488281,67.0,54425.3046875,0.0,934.6080322265624,1.0,280.05718994140625,283.6246643066406,296.3379821777344,299.88262939453125,293.1499938964844,293.1499938964844,280.3500061035156,39818.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883963227272034,1.0,0.0,0.0,3.64183521270752,3.641859769821167,8.849808637023671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.3203125,0.0,1552.6142578125,1895.4371337890625,0.0,3295.20703125,0.906322419643402,1.0,0.0,3.0,1.0,0.0
18088980,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.5297074317932129,0.3906822502613067,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6816997528076172,0.1356765329837799,0.1299264281988144,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8878989815711975,0.3049934506416321,0.2136730551719665,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8423367142677307,0.2599929273128509,0.2467726171016693,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7639240622520447,0.1927767693996429,0.8700203895568848,285.01715087890625,284.95001220703125,297.23834228515625,293.3197631835937,297.2373962402344,297.76324462890625,285.0242004394531,1.0,0.4173427522182464,1.0,1.0,0.0,1.0,-2.2220044136047363,2.222000360488892,3.96152518078452e-06,1.709884762763977,0.9527774453163148,0.9527774453163148,0.0,77.74394226074219,67.0,53721.5703125,0.0,920.38037109375,1.0,280.3009948730469,283.7800598144531,296.2810363769531,299.6684875488281,293.1499938964844,293.1499938964844,280.3500061035156,34515.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810884952545166,1.0,0.0,0.0,3.681922912597656,3.6819469928741455,9.045710385180428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.0859375,0.0,1557.7728271484375,1895.4371337890625,0.0,3226.781005859375,0.9134277701377868,1.0,0.0,3.0,1.0,0.0
18089040,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.5377914309501648,0.3809768557548523,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.68882817029953,0.1363346129655838,0.1304539144039154,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8970315456390381,0.3065841495990753,0.2146709710359573,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8508671522140503,0.2618163526058197,0.2483502477407455,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7724752426147461,0.1945257186889648,0.8770849704742432,285.0181884765625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557373046875,297.7908630371094,285.0162353515625,1.0,0.4157207906246185,1.0,1.0,0.0,1.0,-2.222554445266724,2.222550630569458,3.963630206271773e-06,1.7103997468948364,0.9780687689781188,0.9780687689781188,0.0,75.54371643066406,70.0,53892.63671875,0.0,912.591064453125,1.0,280.3424072265625,283.7680358886719,296.29644775390625,299.7294311523437,293.1499938964844,293.1499938964844,280.04998779296875,33067.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783097863197327,1.0,0.0,0.0,3.762202739715576,3.762227296829224,9.444472084396692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.208984375,0.0,1639.0023193359375,1895.4371337890625,0.0,3200.738525390625,0.9284836053848268,1.0,0.0,3.0,1.0,0.0
18089100,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.5452120304107666,0.3730131983757019,298.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6950738430023193,0.1369893550872802,0.1310053765773773,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.90500146150589,0.3078703284263611,0.2156426310539245,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.858504593372345,0.2634329199790954,0.2499249428510666,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7802349925041199,0.1961604654788971,0.8844239711761475,284.8714599609375,284.95001220703125,297.2749938964844,293.3314819335937,297.2740783691406,297.81671142578125,284.8624572753906,1.0,0.4148147702217102,1.0,1.0,0.0,1.0,-2.225522756576538,2.2255187034606934,3.974405444751028e-06,1.7128300666809082,0.8813814520835876,0.8813814520835876,0.0,73.85523223876953,70.0,54772.91796875,0.0,909.090576171875,1.0,280.0958557128906,283.5992736816406,296.36328125,299.9565124511719,293.1499938964844,293.1499938964844,280.04998779296875,36932.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847939968109131,1.0,0.0,0.0,3.7465853691101074,3.746610403060913,9.366224276163848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.50390625,0.0,1650.46435546875,1895.4371337890625,0.0,3261.48974609375,0.925262451171875,1.0,0.0,3.0,1.0,0.0
18089160,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.5521185398101807,0.3671294152736664,298.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7000768184661865,0.1376411020755767,0.1315696835517883,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9114094972610474,0.3089770376682281,0.2163957804441452,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8645883798599243,0.2649184167385101,0.251295268535614,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7865167260169983,0.1976939290761947,0.8911349177360535,284.8910522460937,284.95001220703125,297.2933349609375,293.33740234375,297.2924194335937,297.8399658203125,284.896484375,1.0,0.4144916236400604,1.0,1.0,0.0,1.0,-2.2297425270080566,2.229738712310791,3.98967313230969e-06,1.71623957157135,0.8677043914794922,0.8677043914794922,0.0,72.69256591796875,73.0,54605.35546875,0.0,908.797119140625,1.0,280.0572509765625,283.6368103027344,296.3588256835937,299.90106201171875,293.1499938964844,293.1499938964844,280.3500061035156,39271.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867683410644531,1.0,0.0,0.0,3.641720533370972,3.641745090484619,8.849251003084646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.08154296875,0.0,1548.3958740234375,1895.4371337890625,0.0,3279.972412109375,0.906208634376526,1.0,0.0,3.0,1.0,0.0
18089220,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9990000128746032,0.5593326091766357,0.3623360991477966,298.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7044363021850586,0.1383119076490402,0.1321524679660797,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9173372387886048,0.3104757070541382,0.217255488038063,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.870098352432251,0.2666946947574615,0.2527743875980377,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.79222172498703,0.1994469612836837,0.8982299566268921,285.03839111328125,284.95001220703125,297.3116760253906,293.3434143066406,297.3107604980469,297.8627624511719,285.0459899902344,1.0,0.4146978259086609,1.0,1.0,0.0,1.0,-2.2360126972198486,2.236008644104004,4.012364570371574e-06,1.7212750911712646,0.969451665878296,0.969451665878296,0.0,71.84579467773438,73.0,54129.18359375,0.0,911.7107543945312,1.0,280.30126953125,283.79022216796875,296.3092041015625,299.71142578125,293.1499938964844,293.1499938964844,280.3500061035156,33855.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802824020385742,1.0,0.0,0.0,3.69890570640564,3.698929786682129,9.129348654823844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.45458984375,0.0,1572.0025634765625,1895.4371337890625,0.0,3219.22705078125,0.9166861176490784,1.0,0.0,3.0,1.0,0.0
18089280,297.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.5665903687477112,0.3580608665943146,298.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7085208296775818,0.1389980614185333,0.1327589601278305,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9233928322792052,0.3121824264526367,0.2183759212493896,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8756213784217834,0.2686398327350616,0.254523903131485,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.797917366027832,0.2013469934463501,0.9063523411750792,285.0450744628906,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.884765625,285.0436096191406,1.0,0.4154028594493866,1.0,1.0,0.0,1.0,-2.2448065280914307,2.244802474975586,4.044396973768016e-06,1.7283910512924194,1.0,1.0,0.0,71.20188903808594,76.0,54482.1015625,0.0,917.8955078125,1.0,280.342529296875,283.78033447265625,296.3290405273437,299.7903137207031,293.1499938964844,293.1499938964844,280.04998779296875,32451.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786064386367798,1.0,0.0,0.0,3.7897427082061768,3.7897675037384033,9.58324903876928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.25390625,0.0,1666.6968994140625,1895.4371337890625,0.0,3203.519287109375,0.9342458844184875,1.0,0.0,3.0,1.0,0.0
