time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089340,297.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.5731536149978638,0.3549600839614868,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7117748856544495,0.1396780312061309,0.1333797872066497,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9283081889152528,0.3135669827461242,0.2194556146860122,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.880226731300354,0.27035853266716,0.2562492787837982,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8027456998825073,0.203076958656311,0.9144561290740968,284.8979797363281,284.95001220703125,297.34832763671875,293.35552978515625,297.347412109375,297.9039611816406,284.8877258300781,1.0,0.4165227115154266,1.0,1.0,0.0,1.0,-2.2549304962158203,2.254926443099976,4.0815416468831245e-06,1.736640214920044,0.91744065284729,0.91744065284729,0.0,70.85990142822266,76.0,55617.87109375,0.0,926.5986328125,1.0,280.0950622558594,283.60455322265625,296.39801025390625,300.0352478027344,293.1499938964844,293.1499938964844,280.04998779296875,35436.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862624168395996,1.0,0.0,0.0,3.8009793758392334,3.801004886627197,9.6401618066011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.4072265625,0.0,1703.3240966796875,1895.4371337890625,0.0,3275.2373046875,0.936991274356842,1.0,0.0,3.0,1.0,0.0
18089400,297.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.5791415572166443,0.3534972369670868,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7138649225234985,0.1403504014015197,0.1340044289827346,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9311739206314088,0.3147172033786773,0.2202877700328827,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8832021951675415,0.2718969881534576,0.2577323615550995,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8060298562049866,0.2046374231576919,0.9216269850730896,284.89923095703125,284.95001220703125,297.3666687011719,293.3616943359375,297.3657531738281,297.9195861816406,284.9036560058594,1.0,0.4179600179195404,1.0,1.0,0.0,1.0,-2.265317678451538,2.2653136253356934,4.119733603147324e-06,1.745042324066162,0.8971968293190002,0.8971968293190002,0.0,70.87359619140625,94.0,55658.54296875,0.0,937.00537109375,1.0,280.0568542480469,283.620361328125,296.3959045410156,299.9986877441406,293.1499938964844,293.1499938964844,280.3500061035156,37923.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889630913734436,1.0,0.0,0.0,3.7295210361480713,3.729546308517456,9.281099551117222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5537109375,0.0,1638.1591796875,1895.4371337890625,0.0,3306.756103515625,0.9245105981826782,1.0,0.0,3.0,1.0,0.0
18089460,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.5850681662559509,0.357950896024704,298.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7120940685272217,0.1410403400659561,0.1346831768751144,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.928187608718872,0.3162665367126465,0.2212309688329696,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8812981247901917,0.2737295627593994,0.2593331038951874,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.80482017993927,0.206398457288742,0.9291431903839112,285.0560607910156,284.95001220703125,297.385009765625,293.3678894042969,297.38409423828125,297.9325866699219,285.06573486328125,1.0,0.4219905436038971,1.0,1.0,0.0,1.0,-2.2835490703582764,2.2835447788238525,4.186244950687978e-06,1.759230375289917,1.0,1.0,0.0,72.35845184326172,94.0,55333.51953125,0.0,961.1654663085938,1.0,280.3033447265625,283.7845764160156,296.3460388183594,299.8156433105469,293.1499938964844,293.1499938964844,280.3500061035156,33450.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843597173690796,1.0,0.0,0.0,3.787221193313599,3.787245988845825,9.570499059918802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.5439453125,0.0,1671.47021484375,1895.4371337890625,0.0,3257.423583984375,0.936029016971588,1.0,0.0,3.0,1.0,0.0
18089520,297.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9990000128746032,0.5902293920516968,0.3660404086112976,298.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7079617381095886,0.1417470872402191,0.135412260890007,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.92217755317688,0.3180995583534241,0.2224872261285781,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8768377304077148,0.2757893800735473,0.2612645626068115,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8012316823005676,0.2083185166120529,0.937819004058838,285.0962219238281,284.95001220703125,297.4033203125,293.3741760253906,297.4024353027344,297.94049072265625,285.0994873046875,1.0,0.42747363448143,1.0,1.0,0.0,1.0,-2.3083841800689697,2.308379888534546,4.277903371985303e-06,1.7786407470703125,1.0,1.0,0.0,74.84913635253906,112.0,55842.40234375,0.0,996.480712890625,1.0,280.3431091308594,283.8080444335937,296.3648681640625,299.9016418457031,293.1499938964844,293.1499938964844,280.04998779296875,33388.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837504982948303,1.0,0.0,0.0,3.848656415939331,3.848681926727295,9.883517577691237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.69921875,0.0,1745.01171875,1895.4371337890625,0.0,3251.7177734375,0.9480406641960144,1.0,0.0,3.0,1.0,0.0
18089580,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.5938752293586731,0.3774923384189605,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7017126679420471,0.1424496620893478,0.1361783742904663,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9133629202842712,0.3196907043457031,0.2237768769264221,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8699937462806702,0.2776835858821869,0.2632534801959991,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7953545451164246,0.2100714892148971,0.9466238021850586,284.9795227050781,284.95001220703125,297.4216613769531,293.3804626464844,297.4207763671875,297.9411926269531,284.9698181152344,1.0,0.4342049360275268,1.0,1.0,0.0,1.0,-2.3375706672668457,2.337566375732422,4.386954060464632e-06,1.801447868347168,0.9942966103553772,0.9942966103553772,0.0,78.27184295654297,112.0,57483.71484375,0.0,1040.8529052734375,1.0,280.0938415527344,283.6485290527344,296.4335327148437,300.1678161621094,293.1499938964844,293.1499938964844,280.04998779296875,33987.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924068808555603,1.0,0.0,0.0,3.8821768760681152,3.882202863693237,1.0056431847260685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.53515625,0.0,1791.1268310546875,1895.4371337890625,0.0,3332.709228515625,0.955991268157959,1.0,0.0,3.0,1.0,0.0
18089640,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.595909833908081,0.3924265205860138,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6935365796089172,0.1431406438350677,0.1369687616825103,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.902192771434784,0.3209826350212097,0.2248452007770538,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8607558012008667,0.2793501019477844,0.2650323212146759,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7870497107505798,0.211567223072052,0.9544241428375244,284.9586181640625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.9338684082031,284.9616394042969,1.0,0.4419384002685547,1.0,1.0,0.0,1.0,-2.3692471981048584,2.3692429065704346,4.506917775870534e-06,1.8261878490448,0.9831637144088744,0.9831637144088744,0.0,82.66962432861328,115.0,58156.89453125,0.0,1092.9298095703125,1.0,280.0562744140625,283.6283569335937,296.4384155273437,300.1775207519531,293.1499938964844,293.1499938964844,279.75,35057.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978193998336792,1.0,0.0,0.0,3.88987398147583,3.8899002075195312,1.0096349569721497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.326171875,0.0,1809.2611083984373,1895.4371337890625,0.0,3383.249267578125,0.958538055419922,1.0,0.0,3.0,1.0,0.0
18089700,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.5969104766845703,0.4048806428909302,298.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.6872230768203735,0.1438235342502594,0.1377345919609069,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8938760161399841,0.3221515417098999,0.225812017917633,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8537409901618958,0.2809116244316101,0.2666950821876526,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7806231379508972,0.2128913551568985,0.961384117603302,284.851806640625,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.921142578125,284.8482971191406,1.0,0.4482277333736419,1.0,1.0,0.0,1.0,-2.396660804748535,2.396656274795532,4.6124587242957205e-06,1.847789406776428,0.8996209502220154,0.8996209502220154,0.0,86.48945617675781,115.0,59514.51171875,0.0,1139.093017578125,1.0,279.7952575683594,283.4893493652344,296.4699401855469,300.36968994140625,293.1499938964844,293.1499938964844,279.75,38032.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906915009021759,1.0,0.0,0.0,3.8559279441833496,3.85595440864563,9.920901220539236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.205078125,0.0,1790.6361083984375,1895.4371337890625,0.0,3467.951904296875,0.950958251953125,1.0,0.0,3.0,1.0,0.0
18089760,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.5976558327674866,0.4161384701728821,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.681857705116272,0.1445011049509048,0.1384824812412262,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8866429924964905,0.3232983946800232,0.2266566455364227,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.847775936126709,0.2824424803256988,0.2682186067104339,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7750320434570312,0.2141144573688507,0.9674426913261414,284.8986511230469,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.9069519042969,284.9047546386719,1.0,0.4540678858757019,1.0,1.0,0.0,1.0,-2.421210527420044,2.421205759048462,4.707891548605403e-06,1.867047548294068,0.9032883644104004,0.9032883644104004,0.0,90.02027130126953,118.0,59799.7890625,0.0,1181.720947265625,1.0,279.7567443847656,283.53759765625,296.4483337402344,300.30975341796875,293.1499938964844,293.1499938964844,280.04998779296875,38725.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105616211891174,1.0,0.0,0.0,3.7757184505462646,3.775744199752808,9.512451697446522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.99609375,0.0,1698.6798095703125,1895.4371337890625,0.0,3501.81494140625,0.935929834842682,1.0,0.0,3.0,1.0,0.0
18089820,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990000128746032,0.5990747213363647,0.4259626865386963,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6775175929069519,0.1451958417892456,0.139225497841835,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.88094562292099,0.3249073922634125,0.2276686877012252,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8431735038757324,0.2843210995197296,0.2699019312858581,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7706568837165833,0.2155721336603164,0.9738167524337769,285.0629577636719,284.95001220703125,297.4949951171875,293.40625,297.4941711425781,297.8952941894531,285.0716247558594,1.0,0.4595235586166382,1.0,1.0,0.0,1.0,-2.4448018074035645,2.4447970390319824,4.800497208634624e-06,1.8855232000350952,1.0,1.0,0.0,93.239990234375,118.0,59557.68359375,0.0,1222.71728515625,1.0,280.0044860839844,283.7040100097656,296.3959655761719,300.1277160644531,293.1499938964844,293.1499938964844,280.04998779296875,33861.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062427282333374,1.0,0.0,0.0,3.836209774017334,3.836235284805298,9.81969378699432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.876953125,0.0,1733.55615234375,1895.4371337890625,0.0,3461.702392578125,0.9470052719116212,1.0,0.0,3.0,1.0,0.0
18089880,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9990000128746032,0.6009772419929504,0.4341411888599396,298.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.674249529838562,0.1459065228700637,0.1399721950292587,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8769696950912476,0.3267914950847626,0.2289720326662063,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.840066134929657,0.2864277064800262,0.2718893885612488,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7677112817764282,0.2172184288501739,0.981251299381256,285.1078796386719,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.8868103027344,285.111083984375,1.0,0.4646930396556854,1.0,1.0,0.0,1.0,-2.46841049194336,2.4684057235717773,4.894101493846392e-06,1.9040112495422363,1.0,1.0,0.0,96.1013641357422,121.0,60008.01171875,0.0,1262.9556884765625,1.0,280.0434265136719,283.73468017578125,296.41131591796875,300.2108764648437,293.1499938964844,293.1499938964844,279.75,33971.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062533378601074,1.0,0.0,0.0,3.882182121276856,3.8822081089019775,1.0056459132101736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.6044921875,0.0,1791.0052490234375,1895.4371337890625,0.0,3461.801513671875,0.9560166597366332,1.0,0.0,3.0,1.0,0.0
18089940,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.602523684501648,0.4415306746959686,298.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6715086698532104,0.1466129869222641,0.1407182067632675,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8736534118652344,0.3284188210964203,0.2302763313055038,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.837554395198822,0.2883571982383728,0.2738953232765198,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7653579711914062,0.2187417894601822,0.9888172745704652,284.9882202148437,284.95001220703125,297.5316772460937,293.4194641113281,297.5308532714844,297.8789978027344,284.9789123535156,1.0,0.469601571559906,1.0,1.0,0.0,1.0,-2.491254568099976,2.4912495613098145,4.98562803841196e-06,1.92193603515625,1.0,1.0,0.0,98.77987670898438,121.0,61574.0078125,0.0,1302.1778564453125,1.0,279.7932434082031,283.5746765136719,296.4725036621094,300.4700622558594,293.1499938964844,293.1499938964844,279.75,34427.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145248532295228,1.0,0.0,0.0,3.908224105834961,3.908250331878662,1.019183059725037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.9453125,0.0,1827.2850341796875,1895.4371337890625,0.0,3538.547607421875,0.962210774421692,1.0,0.0,3.0,1.0,0.0
18090000,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6035730838775635,0.4489076435565948,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6688413619995117,0.1473080962896347,0.1414549052715301,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8701147437095642,0.3297194838523865,0.2313183695077896,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8348797559738159,0.2900366485118866,0.2756393253803253,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7628417611122131,0.2200565040111541,0.9954188466072084,284.9574890136719,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.87066650390625,284.9589233398437,1.0,0.4742316305637359,1.0,1.0,0.0,1.0,-2.512284755706787,2.512279510498047,5.07071763422573e-06,1.938469409942627,0.986248016357422,0.986248016357422,0.0,101.43515014648438,124.0,62084.93359375,0.0,1339.6776123046875,1.0,279.756103515625,283.5450134277344,296.47332763671875,300.4677734375,293.1499938964844,293.1499938964844,279.45001220703125,35264.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192525744438172,1.0,0.0,0.0,3.916226625442505,3.916253328323364,1.0233611646981444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.9755859375,0.0,1844.1138916015625,1895.4371337890625,0.0,3582.259033203125,0.9645397663116456,1.0,0.0,3.0,1.0,0.0
18090060,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.6042593717575073,0.4560492038726806,298.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.6663585901260376,0.1479882299900055,0.1421820521354675,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8666717410087585,0.3307912647724151,0.2322317659854889,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.832280158996582,0.291510671377182,0.2772369980812073,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.760370135307312,0.2211711853742599,1.0013651847839355,284.8443298339844,284.95001220703125,297.5679931640625,293.4327697753906,297.56719970703125,297.8615417480469,284.841796875,1.0,0.4786067306995392,1.0,1.0,0.0,1.0,-2.5319035053253174,2.531898260116577,5.1508313845261e-06,1.953929781913757,0.8961901664733887,0.8961901664733887,0.0,104.0188980102539,124.0,63265.52734375,0.0,1375.6383056640625,1.0,279.4947509765625,283.4058837890625,296.4998474121094,300.6445617675781,293.1499938964844,293.1499938964844,279.45001220703125,38584.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271190762519836,1.0,0.0,0.0,3.870046138763428,3.870072841644287,9.993682397180237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1064453125,0.0,1812.5419921875,1895.4371337890625,0.0,3654.706787109375,0.9544020891189576,1.0,0.0,3.0,1.0,0.0
18090120,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6047491431236267,0.4632794559001922,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6638756990432739,0.1486508250236511,0.1428911387920379,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8630267381668091,0.3317255079746246,0.2329434901475906,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8294686079025269,0.2928260862827301,0.2785838842391968,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7576354146003723,0.2220962643623352,1.0061323642730713,284.8941650390625,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.8510131835937,284.8994445800781,1.0,0.4827168881893158,1.0,1.0,0.0,1.0,-2.549646615982056,2.5496413707733154,5.223957487032749e-06,1.967973709106445,0.9003297686576843,0.9003297686576843,0.0,106.60086822509766,127.0,63390.203125,0.0,1409.665283203125,1.0,279.4566345214844,283.4565734863281,296.47723388671875,300.57037353515625,293.1499938964844,293.1499938964844,279.75,39095.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295984506607056,1.0,0.0,0.0,3.783659934997559,3.7836859226226807,9.55251039158611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.09765625,0.0,1711.0306396484375,1895.4371337890625,0.0,3677.4599609375,0.9379606246948242,1.0,0.0,3.0,1.0,0.0
18090180,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.9990000128746032,0.6058928370475769,0.4698540270328522,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6617684364318848,0.1493202745914459,0.1435903310775756,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.860011100769043,0.333036333322525,0.2337601780891418,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8271420001983643,0.2943909466266632,0.2799936532974243,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7553228735923767,0.2231789380311966,1.0108869075775146,285.05181884765625,284.95001220703125,297.6019592285156,293.4458312988281,297.60125732421875,297.8418884277344,285.0586853027344,1.0,0.4866209626197815,1.0,1.0,0.0,1.0,-2.566774368286133,2.5667691230773926,5.295090431900462e-06,1.981554388999939,1.0,1.0,0.0,109.0152359008789,127.0,63012.90234375,0.0,1442.583251953125,1.0,279.7045593261719,283.61834716796875,296.4280090332031,300.37994384765625,293.1499938964844,293.1499938964844,279.75,34096.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246845841407776,1.0,0.0,0.0,3.838666439056397,3.83869194984436,9.832274372456595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.783203125,0.0,1738.3927001953125,1895.4371337890625,0.0,3632.326416015625,0.9479012489318848,1.0,0.0,3.0,1.0,0.0
18090240,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.6073525547981262,0.4754747748374939,298.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6601696610450745,0.1499954611063003,0.1442884504795074,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8579195141792297,0.3345298767089844,0.2348107993602752,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8255751729011536,0.2960813641548157,0.2816191017627716,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7537338733673096,0.224361315369606,1.0163588523864746,285.0830383300781,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.8343200683594,285.0851135253906,1.0,0.4903877675533294,1.0,1.0,0.0,1.0,-2.584157466888428,2.5841522216796875,5.367863195715472e-06,1.9953786134719849,1.0,1.0,0.0,111.20113372802734,130.0,63371.6953125,0.0,1475.237060546875,1.0,279.7434387207031,283.6388244628906,296.4442138671875,300.45953369140625,293.1499938964844,293.1499938964844,279.45001220703125,34040.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241151809692384,1.0,0.0,0.0,3.8860888481140137,3.886114835739136,1.007670903163671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.16015625,0.0,1796.4202880859375,1895.4371337890625,0.0,3627.08642578125,0.956947386264801,1.0,0.0,3.0,1.0,0.0
18090300,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6082020401954651,0.4809015393257141,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6586909294128418,0.1506567746400833,0.1449815779924392,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8559207320213318,0.3356840312480926,0.2358040809631347,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8240776062011719,0.2975033223628998,0.2831751704216003,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7522211670875549,0.2253328412771225,1.0215840339660645,284.9543762207031,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.82623291015625,284.9450378417969,1.0,0.4940109848976135,1.0,1.0,0.0,1.0,-2.600855827331543,2.600850343704224,5.438369043986313e-06,2.0087227821350098,0.978923201560974,0.978923201560974,0.0,113.3333511352539,130.0,64845.21484375,0.0,1507.122802734375,1.0,279.4931640625,283.4736633300781,296.50262451171875,300.712890625,293.1499938964844,293.1499938964844,279.45001220703125,34719.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931371808052063,1.0,0.0,0.0,3.908992052078247,3.909018278121948,1.0195835784543306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.740234375,0.0,1830.5899658203125,1895.4371337890625,0.0,3693.709228515625,0.9621906876564026,1.0,0.0,3.0,1.0,0.0
18090360,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.6083790063858032,0.4867734313011169,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.657021164894104,0.1512994021177292,0.1456617265939712,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8533572554588318,0.3364797830581665,0.2364944666624069,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8220760822296143,0.2986292839050293,0.2844045758247375,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7502204775810242,0.2260385155677795,1.0255239009857178,284.9335021972656,284.95001220703125,297.64825439453125,293.4647216796875,297.6476135253906,297.8169860839844,284.9355773925781,1.0,0.4974476397037506,1.0,1.0,0.0,1.0,-2.6157729625701904,2.615767478942871,5.501812665897887e-06,2.020676851272583,0.9594163298606871,0.9594163298606871,0.0,115.55298614501952,133.0,65130.52734375,0.0,1537.325439453125,1.0,279.4561462402344,283.4579772949219,296.50177001953125,300.6947021484375,293.1499938964844,293.1499938964844,279.1499938964844,36244.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93502014875412,1.0,0.0,0.0,3.888754606246948,3.888781070709229,1.0090539035445545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.2451171875,0.0,1817.3223876953125,1895.4371337890625,0.0,3727.068359375,0.9589969515800476,1.0,0.0,3.0,1.0,0.0
18090420,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.6081892251968384,0.4926405251026153,298.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6553783416748047,0.151930958032608,0.1463317573070526,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8507300019264221,0.3371372818946838,0.2370754778385162,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8199847340583801,0.2996248304843902,0.2854979336261749,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7481133341789246,0.2266042530536651,1.0287891626358032,284.8302917480469,284.95001220703125,297.6625061035156,293.4708251953125,297.66192626953125,297.8078308105469,284.83026123046875,1.0,0.5007153153419495,1.0,1.0,0.0,1.0,-2.629565954208374,2.629560232162476,5.560718818742316e-06,2.031689167022705,0.8690347671508789,0.8690347671508789,0.0,117.75233459472656,133.0,66064.78125,0.0,1566.1907958984375,1.0,279.19561767578125,283.33416748046875,296.52569580078125,300.8566589355469,293.1499938964844,293.1499938964844,279.1499938964844,40067.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941555380821228,1.0,0.0,0.0,3.815318107604981,3.8153443336486816,9.713030522107149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.267578125,0.0,1756.796875,1895.4371337890625,0.0,3786.578125,0.9428508877754213,1.0,0.0,3.0,1.0,0.0
18090480,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6079623103141785,0.4985054433345794,298.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.653760552406311,0.1525579988956451,0.146991565823555,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.848046600818634,0.3378280401229858,0.2375531196594238,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8178039789199829,0.3006213307380676,0.2864611744880676,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7459042072296143,0.2271275371313095,1.0313894748687744,284.8952941894531,284.95001220703125,297.6762084960937,293.47686767578125,297.6756591796875,297.799560546875,284.8996887207031,1.0,0.5038179755210876,1.0,1.0,0.0,1.0,-2.642263412475586,2.6422576904296875,5.615040663542459e-06,2.041737794876098,0.8823343515396118,0.8823343515396118,0.0,119.93042755126952,121.0,66064.34375,0.0,1593.6993408203125,1.0,279.156982421875,283.3968200683594,296.5029602050781,300.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,39623.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428421258926392,1.0,0.0,0.0,3.721074342727661,3.721099853515625,9.239107043867988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.0966796875,0.0,1641.3253173828125,1895.4371337890625,0.0,3798.255615234375,0.9245789051055908,1.0,0.0,3.0,1.0,0.0
18090540,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.6087733507156372,0.4990354180335998,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6544288992881775,0.1531987488269806,0.1475954353809356,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8484653234481812,0.3389355540275574,0.2381718605756759,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.818496584892273,0.3019214868545532,0.2875367105007171,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7462957501411438,0.2278717905282974,1.0341973304748535,285.0375671386719,284.95001220703125,297.6893920898437,293.4828491210937,297.6888732910156,297.79376220703125,285.04180908203125,1.0,0.5046222805976868,1.0,1.0,0.0,1.0,-2.64905047416687,2.649044752120972,5.644455541187199e-06,2.047240257263184,0.9824947118759156,0.9824947118759156,0.0,120.33721160888672,121.0,65539.203125,0.0,1605.07373046875,1.0,279.40313720703125,283.5448608398437,296.4576721191406,300.5751342773437,293.1499938964844,293.1499938964844,279.45001220703125,34258.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374302625656128,1.0,0.0,0.0,3.775629997253418,3.775655031204224,9.512006613476842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.88671875,0.0,1664.000732421875,1895.4371337890625,0.0,3749.05322265625,0.9339748620986938,1.0,0.0,3.0,1.0,0.0
18090600,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9990000128746032,0.6106743812561035,0.4956933557987213,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6567753553390503,0.1538480520248413,0.1481674313545227,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.851249098777771,0.3401831686496734,0.2389956712722778,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8213596343994141,0.3033313155174255,0.2888087332248688,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7487053275108337,0.2287376970052719,1.0377353429794312,285.0337829589844,284.95001220703125,297.7020874023437,293.4887084960937,297.7015686035156,297.7902526855469,285.0322570800781,1.0,0.5043489336967468,1.0,1.0,0.0,1.0,-2.6524975299835205,2.652491807937622,5.659162070514867e-06,2.049907922744751,1.0,1.0,0.0,119.47319793701172,109.0,65788.265625,0.0,1606.0302734375,1.0,279.44305419921875,283.53387451171875,296.4748229980469,300.6517639160156,293.1499938964844,293.1499938964844,279.1499938964844,33344.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363555312156676,1.0,0.0,0.0,3.84525465965271,3.845280170440674,9.86605414254882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.2958984375,0.0,1740.51025390625,1895.4371337890625,0.0,3739.255126953125,0.9472813606262208,1.0,0.0,3.0,1.0,0.0
18090660,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.612752377986908,0.4900676012039184,298.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6601617336273193,0.1544845849275589,0.148711547255516,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8552291989326477,0.3410373032093048,0.2397039383649826,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8253058195114136,0.3044407963752746,0.2899576425552368,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7522025108337402,0.2294098734855651,1.0409752130508425,284.8840026855469,284.95001220703125,297.7142639160156,293.4945068359375,297.7137756347656,297.7880554199219,284.8769226074219,1.0,0.5031167268753052,1.0,1.0,0.0,1.0,-2.6525230407714844,2.652517318725586,5.659053385898005e-06,2.0498220920562744,0.9127821922302246,0.9127821922302246,0.0,117.8253402709961,109.0,66777.8125,0.0,1598.611328125,1.0,279.194091796875,283.36309814453125,296.5296630859375,300.88397216796875,293.1499938964844,293.1499938964844,279.1499938964844,36469.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425988793373108,1.0,0.0,0.0,3.837493658065796,3.837519645690918,9.826268296819762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.078125,0.0,1755.6309814453125,1895.4371337890625,0.0,3796.049072265625,0.9457978010177612,1.0,0.0,3.0,1.0,0.0
18090720,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.6152947545051575,0.4829640388488769,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6642804145812988,0.1551102250814438,0.1492248773574829,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8598092794418335,0.3416515588760376,0.2401114553213119,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8297918438911438,0.3053545355796814,0.2907851934432983,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7562755942344666,0.229943111538887,1.0431255102157593,284.8936462402344,284.95001220703125,297.7260131835937,293.5002136230469,297.7255249023437,297.7865600585937,284.8962707519531,1.0,0.5010234117507935,1.0,1.0,0.0,1.0,-2.648677587509156,2.648672103881836,5.642215455736732e-06,2.04663610458374,0.8959059119224548,0.8959059119224548,0.0,115.63131713867188,112.0,66495.359375,0.0,1583.289794921875,1.0,279.1566162109375,283.38385009765625,296.5218811035156,300.8204650878906,293.1499938964844,293.1499938964844,279.45001220703125,38513.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443724751472472,1.0,0.0,0.0,3.757369756698608,3.757395267486572,9.420222113476484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.4169921875,0.0,1675.29833984375,1895.4371337890625,0.0,3812.12646484375,0.9311795830726624,1.0,0.0,3.0,1.0,0.0
18090780,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6190493106842041,0.4785319566726684,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6672616004943848,0.1557520180940628,0.1497723758220672,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8630326390266418,0.3426547050476074,0.2406176328659057,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8330000042915344,0.3065622448921203,0.2917132377624511,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.759187638759613,0.2307370901107788,1.0457690954208374,285.0307922363281,284.95001220703125,297.7372741699219,293.5058288574219,297.73681640625,297.7867431640625,285.03515625,1.0,0.5004416704177856,1.0,1.0,0.0,1.0,-2.648895263671875,2.648889780044556,5.642155429086415e-06,2.046325445175171,0.9906767010688782,0.9906767010688782,0.0,114.35391998291016,112.0,65783.78125,0.0,1577.8350830078125,1.0,279.4037780761719,283.5330810546875,296.4773254394531,300.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,34216.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387291073799132,1.0,0.0,0.0,3.800802946090698,3.800827980041504,9.639265954319851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.4912109375,0.0,1693.6080322265625,1895.4371337890625,0.0,3760.882568359375,0.9394779801368712,1.0,0.0,3.0,1.0,0.0
18090840,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.62305748462677,0.4750629365444183,298.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6698583364486694,0.1564060896635055,0.1503474414348602,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8660393953323364,0.3438411056995392,0.2413852959871292,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8359686136245728,0.3079188466072082,0.2929183542728424,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.76193767786026,0.2316981256008148,1.0496469736099243,285.0308837890625,284.95001220703125,297.7481384277344,293.5113830566406,297.7476806640625,297.7891540527344,285.0301818847656,1.0,0.5003758072853088,1.0,1.0,0.0,1.0,-2.652443647384644,2.652437925338745,5.656611392623745e-06,2.048741579055786,1.0,1.0,0.0,113.48324584960938,115.0,65988.2265625,0.0,1578.873779296875,1.0,279.4432373046875,283.5274353027344,296.4935913085937,300.6846618652344,293.1499938964844,293.1499938964844,279.1499938964844,33626.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372344017028807,1.0,0.0,0.0,3.862191677093506,3.862217426300049,9.95315872387437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.2353515625,0.0,1763.51318359375,1895.4371337890625,0.0,3747.267822265625,0.9512772560119628,1.0,0.0,3.0,1.0,0.0
18090900,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.6262737512588501,0.4728155136108398,298.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6718974113464355,0.1570496559143066,0.15093694627285,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.868259847164154,0.3446655869483948,0.2420919239521026,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8382419347763062,0.309002012014389,0.2940702140331268,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7640683650970459,0.2324717342853546,1.053524136543274,284.8865661621094,284.95001220703125,297.75860595703125,293.516845703125,297.7581481933594,297.791259765625,284.879638671875,1.0,0.5007441639900208,1.0,1.0,0.0,1.0,-2.6573426723480225,2.657336950302124,5.677080025634496e-06,2.052309989929199,0.9218096733093262,0.9218096733093262,0.0,113.0143585205078,115.0,67086.6640625,0.0,1583.627685546875,1.0,279.1937561035156,283.3596496582031,296.5487976074219,300.9188537597656,293.1499938964844,293.1499938964844,279.1499938964844,36312.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431723952293396,1.0,0.0,0.0,3.858217477798462,3.858243703842163,9.932685998137458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.412109375,0.0,1779.8656005859375,1895.4371337890625,0.0,3801.25048828125,0.950519561767578,1.0,0.0,3.0,1.0,0.0
18090960,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.6288729310035706,0.4721666574478149,298.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6731517314910889,0.1576825529336929,0.1515303403139114,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8691906332969666,0.3452546894550323,0.2425341606140136,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8393897414207458,0.3098940253257751,0.2949479818344116,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7651134729385376,0.2330753952264785,1.056412696838379,284.8991394042969,284.95001220703125,297.7686767578125,293.522216796875,297.76824951171875,297.791748046875,284.90240478515625,1.0,0.5014232993125916,1.0,1.0,0.0,1.0,-2.66233229637146,2.662326574325561,5.698070708604064e-06,2.055994987487793,0.9080687761306764,0.9080687761306764,0.0,113.00082397460938,118.0,66990.4921875,0.0,1590.59033203125,1.0,279.156494140625,283.3808288574219,296.5433959960937,300.865966796875,293.1499938964844,293.1499938964844,278.8500061035156,38134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450231194496156,1.0,0.0,0.0,3.78759503364563,3.787620782852173,9.572389672030113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.2197265625,0.0,1708.281494140625,1895.4371337890625,0.0,3818.017822265625,0.9377416372299194,1.0,0.0,3.0,1.0,0.0
18091020,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.9990000128746032,0.6311240196228027,0.4723265767097473,298.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.6740092635154724,0.1583121567964553,0.1521298438310623,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8696082830429077,0.3458107411861419,0.2429641187191009,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8400666117668152,0.3107490837574005,0.2958042323589325,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.7656806707382202,0.2336276322603225,1.0591247081756592,284.8178100585937,284.95001220703125,297.77838134765625,293.52752685546875,297.7779846191406,297.7910461425781,284.8223876953125,1.0,0.5023730397224426,1.0,1.0,0.0,1.0,-2.668048620223999,2.6680428981781006,5.722822152165463e-06,2.060533285140991,0.8234342932701111,0.8234342932701111,0.0,113.2531967163086,118.0,67463.0390625,0.0,1599.812744140625,1.0,278.89849853515625,283.2881774902344,296.5643920898437,300.9994812011719,293.1499938964844,293.1499938964844,278.8500061035156,42639.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496400356292723,1.0,0.0,0.0,3.666430950164795,3.66645622253418,8.969749387688353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.2109375,0.0,1601.4295654296875,1895.4371337890625,0.0,3859.718505859375,0.911247968673706,1.0,0.0,3.0,1.0,0.0
18091080,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6333682537078857,0.473203957080841,298.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6745100021362305,0.1589449495077133,0.1527334302663803,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8695497512817383,0.3465006649494171,0.2433665543794632,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8403067588806152,0.3116959929466247,0.2966226041316986,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7658005952835083,0.2342233508825302,1.0615906715393066,284.9000549316406,284.95001220703125,297.7877502441406,293.5327453613281,297.787353515625,297.7895812988281,284.90216064453125,1.0,0.5035392642021179,1.0,1.0,0.0,1.0,-2.674257040023804,2.6742513179779053,5.750260697823251e-06,2.065699815750122,0.8497104048728943,0.8497104048728943,0.0,113.73602294921876,121.0,67400.421875,0.0,1610.8214111328125,1.0,278.8580017089844,283.3605041503906,296.5421447753906,300.8994445800781,293.1499938964844,293.1499938964844,279.1499938964844,40053.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492558240890504,1.0,0.0,0.0,3.5769739151000977,3.576997995376587,8.53738470141252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.7890625,0.0,1483.150146484375,1895.4371337890625,0.0,3856.255615234375,0.8930704593658447,1.0,0.0,3.0,1.0,0.0
18091140,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.6360546946525574,0.4741207957267761,298.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6750053763389587,0.159593716263771,0.1533477306365966,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8697116374969482,0.347565233707428,0.2439734488725662,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8407084941864014,0.3129304945468902,0.2976481318473816,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7660636305809021,0.2350374907255172,1.0647437572479248,285.0305480957031,284.95001220703125,297.7968139648437,293.5378723144531,297.7964172363281,297.7889404296875,285.03338623046875,1.0,0.5049288272857666,1.0,1.0,0.0,1.0,-2.68184494972229,2.681839227676392,5.783783308288548e-06,2.0719659328460693,0.94117534160614,0.94117534160614,0.0,114.28160858154295,121.0,66937.0390625,0.0,1624.135009765625,1.0,279.0997314453125,283.4980773925781,296.502197265625,300.7071228027344,293.1499938964844,293.1499938964844,279.1499938964844,34215.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431243538856506,1.0,0.0,0.0,3.633185625076294,3.633208990097046,8.807820677247946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.498046875,0.0,1501.2513427734375,1895.4371337890625,0.0,3800.81494140625,0.9022340774536132,1.0,0.0,3.0,1.0,0.0
