time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091200,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.6387366652488708,0.4749911427497864,298.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6755425930023193,0.1602504551410675,0.1539753824472427,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8701470494270325,0.3487208187580108,0.2447860240936279,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8413290977478027,0.3142434954643249,0.2988924384117126,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7665516138076782,0.2359293103218078,1.068735957145691,285.0196533203125,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,297.788818359375,285.01837158203125,1.0,0.5065372586250305,1.0,1.0,0.0,1.0,-2.690913200378418,2.6909074783325195,5.823957963002613e-06,2.079447031021118,0.9597528576850892,0.9597528576850892,0.0,114.87161254882812,124.0,67311.703125,0.0,1639.8487548828125,1.0,279.1420288085937,283.481201171875,296.5232238769531,300.79248046875,293.1499938964844,293.1499938964844,278.8500061035156,33122.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417120814323424,1.0,0.0,0.0,3.709104299545288,3.709128379821777,9.179761377708928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.958984375,0.0,1578.0423583984375,1895.4371337890625,0.0,3788.000732421875,0.9165542721748352,1.0,0.0,3.0,1.0,0.0
18091260,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9990000128746032,0.6404849886894226,0.4775890111923218,298.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6752364635467529,0.1608913242816925,0.1546190977096557,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8693944215774536,0.3494459688663482,0.2454909980297088,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8408923149108887,0.3152220845222473,0.3000332415103912,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7660341858863831,0.236557275056839,1.072408676147461,284.8522033691406,284.95001220703125,297.81402587890625,293.54791259765625,297.8101806640625,297.7865600585937,284.8285522460937,1.0,0.5082650184631348,0.865482747554779,0.865482747554779,0.2000000029802322,1.0,-2.7014377117156982,2.333144187927246,0.3682933151721954,1.7215018272399902,0.8488959074020386,0.8488959074020386,0.0,115.76535034179688,124.0,66443.515625,0.0,1657.3975830078125,1.0,278.8970642089844,283.2447814941406,296.5781555175781,301.0090026855469,293.1499938964844,293.1499938964844,278.8500061035156,37514.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475663304328918,1.0,0.0,0.0,3.684140920639038,3.6841654777526855,9.056611247615364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.427734375,0.0,1582.920654296875,1895.4371337890625,0.0,3841.01171875,0.9111790060997008,1.0,0.0,3.0,1.0,0.0
18091320,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.9990000128746032,0.6409723162651062,0.4816740155220032,298.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.6741863489151001,0.1615073084831237,0.1552560329437255,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8672869205474854,0.3496610522270202,0.2458022236824035,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8392741680145264,0.3157888352870941,0.3007552623748779,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7643447518348694,0.2368151545524597,1.0744316577911377,284.8021545410156,284.95001220703125,297.8222351074219,293.55279541015625,297.80841064453125,297.7812194824219,284.8070983886719,1.0,0.5100077390670776,0.7309655547142029,0.7309655547142029,0.4000000059604645,1.0,-2.710780620574951,1.787630558013916,0.92315012216568,1.1759389638900757,0.762968897819519,0.762968897819519,0.0,117.00642395019533,127.0,61232.7109375,0.0,1674.571533203125,1.0,278.8580627441406,283.2139587402344,296.5336303710937,300.6773681640625,293.1499938964844,293.1499938964844,279.1499938964844,47530.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943926990032196,1.0,0.0,0.0,3.357207059860229,3.357230424880981,7.520549729633785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.955078125,0.0,1310.518310546875,1895.4371337890625,0.0,3808.090576171875,0.8498973846435547,1.0,0.0,3.0,1.0,0.0
18091380,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9990000128746032,0.6418102979660034,0.4854600131511688,298.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.673285722732544,0.16213259100914,0.1558844894170761,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8653770685195923,0.3502276539802551,0.2461024820804596,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8378176093101501,0.3166110813617706,0.3014478385448456,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.76275235414505,0.2372200340032577,1.076089859008789,284.8667907714844,284.95001220703125,297.8302307128906,293.5576171875,297.8024597167969,297.77655029296875,284.864501953125,1.0,0.5118029117584229,0.5964483022689819,0.5964483022689819,0.6000000238418579,1.0,-2.719264268875122,1.3029958009719849,1.4162684679031372,0.6903859376907349,0.769694447517395,0.769694447517395,0.0,118.25167846679688,127.0,56616.4921875,0.0,1691.6707763671875,1.0,279.09161376953125,283.2609558105469,296.432373046875,300.1692199707031,293.1499938964844,293.1499938964844,279.1499938964844,43094.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258122444152832,1.0,0.0,0.0,3.243784189224243,3.2438058853149414,7.020972248028556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.23828125,0.0,1173.62451171875,1895.4371337890625,0.0,3642.697509765625,0.8225428462028503,1.0,0.0,3.0,1.0,0.0
18091440,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6427173614501953,0.488459050655365,298.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6727766990661621,0.1627615392208099,0.1565112471580505,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8641524910926819,0.3509074449539184,0.2465708255767822,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8369464874267578,0.3175157308578491,0.3023052811622619,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616950869560242,0.2376715689897537,1.0782058238983154,284.8750305175781,284.95001220703125,297.8380126953125,293.5623474121094,297.79620361328125,297.77276611328125,284.8779296875,1.0,0.5137157440185547,0.461931049823761,0.461931049823761,0.800000011920929,1.0,-2.727752685546875,0.9704857468605042,1.7572669982910156,0.3562513589859009,0.746040940284729,0.746040940284729,0.0,119.35169219970705,130.0,53374.65625,0.0,1709.6978759765625,1.0,279.1380310058594,283.2685852050781,296.3980407714844,299.9319152832031,293.1499938964844,293.1499938964844,279.45001220703125,43797.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070507287979126,1.0,0.0,0.0,3.084709644317627,3.0847299098968506,6.349242198666616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.9169921875,0.0,1039.810546875,1895.4371337890625,0.0,3469.213134765625,0.788457989692688,1.0,0.0,3.0,1.0,0.0
18091500,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.9990000128746032,0.6439263224601746,0.4911898672580719,298.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.6724048852920532,0.1633982062339782,0.1571394056081771,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8631922602653503,0.3517658412456512,0.2471201419830322,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8362980484962463,0.3185575008392334,0.3032436966896057,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.7608412504196167,0.238220676779747,1.0805546045303345,284.93231201171875,284.95001220703125,297.8455810546875,293.5669860839844,297.7878112792969,297.77008056640625,284.92681884765625,1.0,0.5157484412193298,0.3274138271808624,0.3274138271808624,1.0,1.0,-2.736395359039306,0.6297240853309631,2.1066713333129883,0.0135506698861718,0.7713201642036438,0.7713201642036438,0.0,120.39083099365234,130.0,50344.1171875,0.0,1728.781005859375,1.0,279.3802185058594,283.31134033203125,296.3606262207031,299.6196594238281,293.1499938964844,293.1499938964844,279.45001220703125,38666.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840380311012268,1.0,0.0,0.0,3.064574718475342,3.064594030380249,6.266625405260129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.6328125,0.0,990.9259033203124,1895.4371337890625,0.0,3254.410400390625,0.779768705368042,1.0,0.0,3.0,1.0,0.0
18091560,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9990000128746032,0.6450656056404114,0.494348406791687,298.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.6718476414680481,0.1640370339155197,0.1577777117490768,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8620785474777222,0.3526250422000885,0.24774169921875,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8354973793029785,0.319602906703949,0.3042603433132171,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7598470449447632,0.2387755513191223,1.0831923484802246,284.9679260253906,284.95001220703125,297.8529663085937,293.571533203125,297.7883605957031,297.7680053710937,284.9750061035156,1.0,0.5178177356719971,0.3488361835479736,0.3488361835479736,1.0,1.0,-2.74609923362732,0.6614912748336792,2.0846078395843506,0.0427360385656356,0.7878007888793945,0.7878007888793945,0.0,121.64797973632812,133.0,49743.671875,0.0,1748.9818115234375,1.0,279.4346923828125,283.371337890625,296.3822937011719,299.5594482421875,293.1499938964844,293.1499938964844,279.75,37726.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656297326087952,1.0,0.0,0.0,3.014069080352783,3.014087677001953,6.061773660803738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.2021484375,0.0,944.739013671875,1895.4371337890625,0.0,3081.813232421875,0.7690474987030029,1.0,0.0,3.0,1.0,0.0
18091620,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6465551853179932,0.4974001049995422,298.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6713559627532959,0.1646878719329834,0.1584214717149734,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8611341118812561,0.3537205457687378,0.2484458237886428,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8348381519317627,0.3208351731300354,0.305366039276123,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7589942216873169,0.2394781708717346,1.0861594676971436,285.0518798828125,284.95001220703125,297.8602294921875,293.5760192871094,297.7909240722656,297.7666015625,285.05322265625,1.0,0.5199404358863831,0.3702585697174072,0.3702585697174072,1.0,1.0,-2.756279230117798,0.7195793390274048,2.0367000102996826,0.0983194932341575,0.8648802042007446,0.8648802042007446,0.0,122.9109878540039,133.0,50068.859375,0.0,1769.935791015625,1.0,279.6802978515625,283.4582214355469,296.40948486328125,299.5054626464844,293.1499938964844,293.1499938964844,279.75,31202.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497729301452637,1.0,0.0,0.0,3.16201400756836,3.1620326042175293,6.671459686913295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.8349609375,0.0,1023.9149169921876,1895.4371337890625,0.0,2933.143798828125,0.7943518757820129,1.0,0.0,3.0,1.0,0.0
18091680,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.6478888392448425,0.5003198385238647,298.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.6709417700767517,0.1653405278921127,0.1590717285871505,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8603731989860535,0.3547706007957458,0.2492355853319168,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8343355655670166,0.3220379054546356,0.306566447019577,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7583072185516357,0.2401719391345977,1.0895215272903442,285.03570556640625,284.95001220703125,297.8673400878906,293.5804138183594,297.79400634765625,297.7655334472656,285.0338439941406,1.0,0.5221253037452698,0.3916809260845184,0.3916809260845184,1.0,1.0,-2.7670018672943115,0.7769356369972229,1.990066170692444,0.1532131135463714,0.8860985040664673,0.8860985040664673,0.0,124.16895294189452,136.0,50895.13671875,0.0,1791.8392333984375,1.0,279.73614501953125,283.44189453125,296.49285888671875,299.6830444335937,293.1499938964844,293.1499938964844,280.04998779296875,30466.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447906374931335,1.0,0.0,0.0,3.284942626953125,3.284962177276612,7.200271738838637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.10888671875,0.0,1126.421630859375,1895.4371337890625,0.0,2886.50537109375,0.8193615078926086,1.0,0.0,3.0,1.0,0.0
18091740,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9990000128746032,0.6491584777832031,0.5034963488578796,298.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.6704153418540955,0.1659946739673614,0.1597241759300232,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8594035506248474,0.3558087944984436,0.249960720539093,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8336514830589294,0.3232322335243225,0.3077025115489959,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7574546337127686,0.2408567517995834,1.092675805091858,285.1173400878906,284.95001220703125,297.87432861328125,293.5847473144531,297.79742431640625,297.7646179199219,285.1195068359375,1.0,0.5243414044380188,0.4131032824516296,0.4131032824516296,1.0,1.0,-2.777630567550659,0.8327606916427612,1.9448697566986084,0.2064485698938369,0.9811495542526244,0.9811495542526244,0.0,125.49971771240234,136.0,51019.64453125,0.0,1814.108642578125,1.0,279.9892578125,283.53863525390625,296.52593994140625,299.6739501953125,293.1499938964844,293.1499938964844,280.04998779296875,28350.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404592275619507,1.0,0.0,0.0,3.4291234016418457,3.4291441440582275,7.8462034025506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.7734375,0.0,1247.263916015625,1895.4371337890625,0.0,2846.006103515625,0.8510048389434814,1.0,0.0,3.0,1.0,0.0
18091800,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9990000128746032,0.6503403186798096,0.506592333316803,298.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.6699384450912476,0.1666510254144668,0.160380557179451,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8585460186004639,0.3568440973758697,0.2507351040840149,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8330608010292053,0.3244256675243377,0.3088912069797516,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7566953301429749,0.2415446788072586,1.0960228443145752,285.0977478027344,284.95001220703125,297.8812561035156,293.5889587402344,297.80108642578125,297.76385498046875,285.09521484375,1.0,0.5265958309173584,0.4345256388187408,0.4345256388187408,1.0,1.0,-2.788522243499756,0.8866001963615417,1.901921987533569,0.2580282390117645,1.0,1.0,0.0,126.8415298461914,139.0,51893.2734375,0.0,1837.004638671875,1.0,280.0394897460937,283.5151672363281,296.5874938964844,299.8515014648437,293.1499938964844,293.1499938964844,279.75,28773.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431058526039124,1.0,0.0,0.0,3.572227954864502,3.5722501277923584,8.514745104548638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.14453125,0.0,1395.434814453125,1895.4371337890625,0.0,2870.74658203125,0.8822197914123535,1.0,0.0,3.0,1.0,0.0
18091860,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.6506035327911377,0.5100821852684021,298.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.6692826151847839,0.1672890186309814,0.1610346436500549,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.857309877872467,0.357427716255188,0.2513557374477386,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8321411609649658,0.3252618312835693,0.3099178075790405,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7556213140487671,0.2419434785842895,1.098771572113037,284.93072509765625,284.95001220703125,297.8880920410156,293.5931091308594,297.8028564453125,297.7632141113281,284.9197082519531,1.0,0.5288563966751099,0.4321144223213196,0.4321144223213196,1.0,1.0,-2.798787832260132,0.8884663581848145,1.910321354866028,0.2578364610671997,0.9282633066177368,0.9282633066177368,0.0,128.2801055908203,139.0,53345.28125,0.0,1859.80908203125,1.0,279.799072265625,283.319091796875,296.67486572265625,300.1570739746094,293.1499938964844,293.1499938964844,279.75,31904.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558439016342163,1.0,0.0,0.0,3.642406940460205,3.642430067062378,8.852587143337587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.2978515625,0.0,1494.15576171875,1895.4371337890625,0.0,2990.033203125,0.8990024924278259,1.0,0.0,3.0,1.0,0.0
18091920,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6500473618507385,0.5144974589347839,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6681990623474121,0.1679065078496933,0.1616779267787933,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8552018404006958,0.357638955116272,0.2516284883022308,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.830454409122467,0.3257880508899688,0.3105676770210266,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7537825107574463,0.242045372724533,1.0999915599822998,284.8962097167969,284.95001220703125,297.8948974609375,293.59716796875,297.8047790527344,297.7631530761719,284.89715576171875,1.0,0.5310465097427368,0.4297032356262207,0.4297032356262207,1.0,1.0,-2.8074450492858887,0.8861995339393616,1.921245574951172,0.2538497745990753,0.889194667339325,0.889194667339325,0.0,129.9485321044922,142.0,53382.02734375,0.0,1881.3575439453125,1.0,279.75799560546875,283.29229736328125,296.6728515625,300.1454467773437,293.1499938964844,293.1499938964844,280.04998779296875,35731.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636306524276733,1.0,0.0,0.0,3.60968828201294,3.609711885452272,8.694261168784578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.7646484375,0.0,1486.7945556640625,1895.4371337890625,0.0,3063.06005859375,0.8955654501914978,1.0,0.0,3.0,1.0,0.0
18091980,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6499665975570679,0.5188996195793152,298.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6671323776245117,0.1685332655906677,0.162316620349884,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8531472682952881,0.3582028746604919,0.2519115805625915,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8287902474403381,0.3265709578990936,0.3112091720104217,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7519156336784363,0.2422936856746673,1.1009142398834229,285.018310546875,284.95001220703125,297.9016418457031,293.60113525390625,297.80670166015625,297.76324462890625,285.022216796875,1.0,0.5331898331642151,0.4272920191287994,0.4272920191287994,1.0,1.0,-2.815722703933716,0.8837202787399292,1.932002305984497,0.2498317956924438,0.9720664024353028,0.9720664024353028,0.0,131.61610412597656,142.0,52718.0078125,0.0,1902.4259033203125,1.0,280.00067138671875,283.4267578125,296.60772705078125,299.943115234375,293.1499938964844,293.1499938964844,280.04998779296875,32756.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606393933296204,1.0,0.0,0.0,3.668977737426758,3.669001340866089,8.982215149444528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.25,0.0,1529.989990234375,1895.4371337890625,0.0,3035.001708984375,0.9085843563079834,1.0,0.0,3.0,1.0,0.0
18092040,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6501588821411133,0.5226700305938721,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6663700342178345,0.169169619679451,0.1629603207111358,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8517385721206665,0.3589935898780823,0.2524508833885193,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8276712894439697,0.3275270164012909,0.3121097683906555,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7505506277084351,0.2426722943782806,1.1026620864868164,285.0147399902344,284.95001220703125,297.9084167480469,293.60504150390625,297.80908203125,297.7639465332031,285.0130920410156,1.0,0.5353482961654663,0.4248808026313782,0.4248808026313782,1.0,1.0,-2.824858427047729,0.88149493932724,1.9433634281158447,0.2459463328123092,0.993406355381012,0.993406355381012,0.0,133.1354217529297,145.0,52967.078125,0.0,1924.26123046875,1.0,280.0423278808594,283.4164123535156,296.608642578125,299.9942626953125,293.1499938964844,293.1499938964844,279.75,32184.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860500693321228,1.0,0.0,0.0,3.754605531692505,3.754630088806152,9.406367098563352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.64453125,0.0,1623.325927734375,1895.4371337890625,0.0,3033.70068359375,0.92609304189682,1.0,0.0,3.0,1.0,0.0
18092100,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9990000128746032,0.6495867967605591,0.5265699625015259,298.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6655611991882324,0.1697923243045807,0.1636039763689041,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8502289056777954,0.3594371080398559,0.2529408633708954,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8264573216438293,0.3282082378864288,0.312956154346466,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7491021156311035,0.2428314238786697,1.1042064428329468,284.8697204589844,284.95001220703125,297.9151916503906,293.6088256835937,297.81353759765625,297.7677307128906,284.864013671875,1.0,0.5374921560287476,0.4224695861339569,0.4224695861339569,1.0,1.0,-2.8337836265563965,0.8791326880455017,1.95465099811554,0.2419074475765228,0.8956907391548157,0.8956907391548157,0.0,134.69395446777344,145.0,54037.640625,0.0,1946.075927734375,1.0,279.7958984375,283.24920654296875,296.6641540527344,300.2171325683594,293.1499938964844,293.1499938964844,279.75,36083.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688393235206604,1.0,0.0,0.0,3.751119136810303,3.751144170761109,9.388905937157688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.669921875,0.0,1649.2484130859375,1895.4371337890625,0.0,3111.922607421875,0.9259300827980042,1.0,0.0,3.0,1.0,0.0
18092160,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6484995484352112,0.5310794115066528,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6644883155822754,0.1704037189483642,0.1642397493124008,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8481568694114685,0.3596854507923126,0.253178209066391,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8247380256652832,0.3287235200405121,0.3135283291339874,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7471721768379211,0.2428497523069381,1.104682445526123,284.8822937011719,284.95001220703125,297.9219970703125,293.612548828125,297.80712890625,297.75555419921875,284.8852844238281,1.0,0.5395647883415222,0.4224637746810913,0.4224637746810913,1.0,1.0,-2.841514110565185,0.8816155195236206,1.959898591041565,0.242780327796936,0.8766665458679199,0.8766665458679199,0.0,136.4012908935547,133.0,53923.2734375,0.0,1966.780517578125,1.0,279.7572021484375,283.2678527832031,296.6517333984375,300.1619567871094,293.1499938964844,293.1499938964844,280.04998779296875,38491.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872287392616272,1.0,0.0,0.0,3.667685031890869,3.6677095890045166,8.975886203188566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.6337890625,0.0,1571.6666259765625,1895.4371337890625,0.0,3144.266845703125,0.9110690355300904,1.0,0.0,3.0,1.0,0.0
18092220,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6482897400856018,0.5306552648544312,298.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6654828786849976,0.1710298657417297,0.1648173630237579,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.848685622215271,0.3603343665599823,0.2534677386283874,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8254351615905762,0.3295417428016662,0.3141304850578308,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7474798560142517,0.2431221008300781,1.105230689048767,285.0160522460937,284.95001220703125,297.9288635253906,293.6161804199219,297.8050231933594,297.7492370605469,285.0198059082031,1.0,0.5394474267959595,0.4224579334259033,0.4224579334259033,1.0,1.0,-2.8434438705444336,0.8823103308677673,1.961133599281311,0.2431466281414032,0.9654194712638856,0.9654194712638856,0.0,136.34469604492188,133.0,53179.890625,0.0,1969.6142578125,1.0,280.0018005371094,283.41424560546875,296.5921936035156,299.9543151855469,293.1499938964844,293.1499938964844,280.04998779296875,34020.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664646744728088,1.0,0.0,0.0,3.715722560882568,3.7157468795776367,9.21254979857622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.30126953125,0.0,1592.444580078125,1895.4371337890625,0.0,3089.64599609375,0.9202253818511964,1.0,0.0,3.0,1.0,0.0
18092280,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6492320895195007,0.5265412330627441,298.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6680617928504944,0.1716679185628891,0.1653652936220169,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8513721227645874,0.3611719906330108,0.2539823651313782,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8281105756759644,0.3305124640464782,0.3149590790271759,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7496516704559326,0.2435461431741714,1.106681227684021,285.0121459960937,284.95001220703125,297.935791015625,293.6197204589844,297.8070983886719,297.7491149902344,285.0102844238281,1.0,0.5383674502372742,0.4224520921707153,0.4224520921707153,1.0,1.0,-2.842520475387573,0.8819627165794373,1.9605578184127808,0.2428859323263168,0.9857271313667296,0.9857271313667296,0.0,135.0150146484375,121.0,53286.609375,0.0,1961.6737060546875,1.0,280.04266357421875,283.4070129394531,296.6011962890625,300.00689697265625,293.1499938964844,293.1499938964844,279.75,33103.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645566701889038,1.0,0.0,0.0,3.787951707839966,3.787976503372192,9.574191608408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.455078125,0.0,1669.6416015625,1895.4371337890625,0.0,3071.7470703125,0.9342817664146424,1.0,0.0,3.0,1.0,0.0
18092340,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.6504092812538147,0.5203520655632019,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6715788841247559,0.1722937226295471,0.1658882051706314,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8551035523414612,0.3616257011890411,0.2544021606445312,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8317552208900452,0.3311860561370849,0.3156866431236267,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7527677416801453,0.2437699884176254,1.1078811883926392,284.86395263671875,284.95001220703125,297.9428405761719,293.6231689453125,297.809326171875,297.74920654296875,284.858154296875,1.0,0.5364288687705994,0.4224462509155273,0.4224462509155273,1.0,1.0,-2.838538646697998,0.8804798126220703,1.958058834075928,0.242173969745636,0.8844521641731262,0.8844521641731262,0.0,132.93997192382812,121.0,54139.62890625,0.0,1945.208740234375,1.0,279.7953796386719,283.2411804199219,296.6617736816406,300.2257080078125,293.1499938964844,293.1499938964844,279.75,37187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715263605117798,1.0,0.0,0.0,3.7654013633728014,3.765426635742188,9.460538308303512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.8251953125,0.0,1674.55810546875,1895.4371337890625,0.0,3137.12841796875,0.9297077655792236,1.0,0.0,3.0,1.0,0.0
18092400,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.65215665102005,0.5128854513168335,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6757195591926575,0.1729101240634918,0.1663824915885925,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8593060374259949,0.361870527267456,0.2545341253280639,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8358564376831055,0.3316888511180877,0.3161036372184753,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7563315629959106,0.2438639402389526,1.1080026626586914,284.87603759765625,284.95001220703125,297.95001220703125,293.62652587890625,297.8127136230469,297.7508850097656,284.8784484863281,1.0,0.5337153673171997,0.4224404394626617,0.4224404394626617,1.0,1.0,-2.830970048904419,0.8776639103889465,1.9533061981201167,0.2409478276968002,0.8632953763008118,0.8632953763008118,0.0,130.36648559570312,124.0,53708.140625,0.0,1920.6561279296875,1.0,279.7571105957031,283.2628479003906,296.6507873535156,300.1565246582031,293.1499938964844,293.1499938964844,280.04998779296875,39631.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735938668251038,1.0,0.0,0.0,3.658469200134277,3.658493995666504,8.930836088438809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.94775390625,0.0,1569.8489990234375,1895.4371337890625,0.0,3156.519775390625,0.9098469614982604,1.0,0.0,3.0,1.0,0.0
18092460,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6553173065185547,0.5082207918167114,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6786801815032959,0.1735450476408004,0.1669164597988128,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8621857762336731,0.3625327944755554,0.2547895610332489,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8387112021446228,0.3325187563896179,0.3166544735431671,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7587331533432007,0.2442017048597335,1.108624815940857,285.0078125,284.95001220703125,297.9573059082031,293.6297912597656,297.82080078125,297.7592468261719,285.0113830566406,1.0,0.5325673222541809,0.4224037826061249,0.4224037826061249,1.0,1.0,-2.827706813812256,0.8763927817344666,1.9513139724731443,0.2401082515716552,0.9480862021446228,0.9480862021446228,0.0,128.8189697265625,124.0,52780.953125,0.0,1908.0081787109373,1.0,280.0013427734375,283.4085998535156,296.5910339355469,299.93408203125,293.1499938964844,293.1499938964844,280.04998779296875,34726.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663032650947571,1.0,0.0,0.0,3.6938905715942383,3.693914890289306,9.104609830501432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.8857421875,0.0,1572.90576171875,1895.4371337890625,0.0,3088.131591796875,0.9159984588623048,1.0,0.0,3.0,1.0,0.0
18092520,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.658781111240387,0.5046574473381042,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.681195855140686,0.1741925477981567,0.1674817204475402,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8647972941398621,0.363381564617157,0.2553198337554931,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8412829041481018,0.3335036933422088,0.3175050020217895,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.760887861251831,0.2446877807378769,1.110387682914734,285.0041809082031,284.95001220703125,297.9647521972656,293.63299560546875,297.8259582519531,297.7635803222656,285.0026550292969,1.0,0.5319745540618896,0.4223671555519104,0.4223671555519104,1.0,1.0,-2.8278770446777344,0.8763797283172607,1.9514974355697632,0.2399231046438217,0.9656670689582824,0.9656670689582824,0.0,127.7488021850586,127.0,52808.53125,0.0,1903.121826171875,1.0,280.04248046875,283.40155029296875,296.6010131835937,299.97900390625,293.1499938964844,293.1499938964844,279.75,33617.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631007075309753,1.0,0.0,0.0,3.7592365741729736,3.759261131286621,9.429585361431236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6396484375,0.0,1639.7720947265625,1895.4371337890625,0.0,3058.0888671875,0.9281691312789916,1.0,0.0,3.0,1.0,0.0
18092580,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.6613621115684509,0.502368688583374,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6831386685371399,0.174828439950943,0.1680622696876526,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8666322827339172,0.3638529479503631,0.2557839155197143,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8431576490402222,0.3341981768608093,0.3182959258556366,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7624399065971375,0.2450172901153564,1.1121926307678225,284.8653564453125,284.95001220703125,297.9723815917969,293.6360778808594,297.82586669921875,297.7599792480469,284.8610534667969,1.0,0.5318445563316345,0.4223305284976959,0.4223305284976959,1.0,1.0,-2.829500675201416,0.8768832683563232,1.9526174068450928,0.240237295627594,0.8691978454589844,0.8691978454589844,0.0,127.13397979736328,127.0,53634.43359375,0.0,1902.73388671875,1.0,279.7961120605469,283.2456970214844,296.6639709472656,300.1947021484375,293.1499938964844,293.1499938964844,279.75,37879.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691222071647644,1.0,0.0,0.0,3.7238636016845694,3.723888635635376,9.252962627215312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.3505859375,0.0,1631.2547607421875,1895.4371337890625,0.0,3114.576171875,0.9207959771156312,1.0,0.0,3.0,1.0,0.0
18092640,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.6633537411689758,0.5016342401504517,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6843417286872864,0.1754566878080368,0.1686479896306991,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8672981262207031,0.3641451597213745,0.2559980154037475,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8439938426017761,0.3347466588020324,0.3188247978687286,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7630434036254883,0.2452396303415298,1.1132237911224363,284.8905029296875,284.95001220703125,297.980224609375,293.6390686035156,297.82720947265625,297.7584228515625,284.89337158203125,1.0,0.5320519208908081,0.4222939014434814,0.4222939014434814,1.0,1.0,-2.8314530849456787,0.8775078058242798,1.953945279121399,0.2406123727560043,0.8598412871360779,0.8598412871360779,0.0,126.9967803955078,130.0,53360.3046875,0.0,1905.1732177734373,1.0,279.75738525390625,283.2761535644531,296.65655517578125,300.1329650878906,293.1499938964844,293.1499938964844,280.04998779296875,39498.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706930875778198,1.0,0.0,0.0,3.621259450912476,3.621284008026123,8.750091637921287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.10693359375,0.0,1527.4014892578125,1895.4371337890625,0.0,3129.312255859375,0.9017636179924012,1.0,0.0,3.0,1.0,0.0
18092700,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6657480597496033,0.5014320611953735,298.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6853027939796448,0.1761020570993423,0.1692455410957336,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8677785992622375,0.3648299276828766,0.2563191056251526,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8446398973464966,0.3356011211872101,0.3194642066955566,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7634705305099487,0.2456965893507003,1.114655375480652,285.0220642089844,284.95001220703125,297.98828125,293.6419677734375,297.8283386230469,297.75640869140625,285.02569580078125,1.0,0.5325766801834106,0.4222572743892669,0.4222572743892669,1.0,1.0,-2.834799289703369,0.8786502480506897,1.956149220466613,0.2411835491657257,0.9493966102600098,0.9493966102600098,0.0,127.06942749023438,130.0,52622.20703125,0.0,1910.849365234375,1.0,280.00067138671875,283.4195251464844,296.6021423339844,299.92755126953125,293.1499938964844,293.1499938964844,280.04998779296875,34266.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635839223861694,1.0,0.0,0.0,3.670138359069824,3.6701624393463135,8.98789892289642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.748046875,0.0,1542.64599609375,1895.4371337890625,0.0,3062.62158203125,0.9103645086288452,1.0,0.0,3.0,1.0,0.0
18092760,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9990000128746032,0.6681756377220154,0.5013067126274109,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6862499713897705,0.1767588704824447,0.1698604673147201,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8684914112091064,0.3656757175922394,0.2568845450878143,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8454663753509521,0.3365895450115204,0.3203667998313904,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7640936970710754,0.2462854832410812,1.1171196699142456,285.0200500488281,284.95001220703125,297.99658203125,293.644775390625,297.8302917480469,297.75543212890625,285.018798828125,1.0,0.5334159731864929,0.4222074449062347,0.4222074449062347,1.0,1.0,-2.840111494064331,0.8804912567138672,1.959620237350464,0.242030993103981,0.9730457067489624,0.9730457067489624,0.0,127.23912811279295,133.0,52809.66796875,0.0,1920.1451416015625,1.0,280.0423278808594,283.4134521484375,296.6162109375,299.98681640625,293.1499938964844,293.1499938964844,279.75,33073.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609580397605896,1.0,0.0,0.0,3.74587082862854,3.745895147323608,9.362651667288446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.1572265625,0.0,1619.994140625,1895.4371337890625,0.0,3037.990234375,0.9248368740081788,1.0,0.0,3.0,1.0,0.0
18092820,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.669702410697937,0.5019944906234741,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6868109107017517,0.1774025857448578,0.1704839766025543,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8686394095420837,0.3661307692527771,0.2573679089546203,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8457883596420288,0.3372732698917389,0.321189671754837,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7642645835876465,0.2466504722833633,1.1194056272506714,284.88104248046875,284.95001220703125,298.0051574707031,293.6474914550781,297.833251953125,297.755859375,284.8761901855469,1.0,0.5344865918159485,0.4221575856208801,0.4221575856208801,1.0,1.0,-2.846005916595459,0.882544219493866,1.963461637496948,0.2429778575897216,0.8819476962089539,0.8819476962089539,0.0,127.67366027832033,133.0,53816.5078125,0.0,1931.6881103515625,1.0,279.7962341308594,283.2544250488281,296.6820983886719,300.2172546386719,293.1499938964844,293.1499938964844,279.75,36924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678247928619385,1.0,0.0,0.0,3.728839635848999,3.7288644313812256,9.277707704313798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.8671875,0.0,1629.732177734375,1895.4371337890625,0.0,3102.4052734375,0.921466052532196,1.0,0.0,3.0,1.0,0.0
18092880,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6706444621086121,0.5038837194442749,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6867833733558655,0.1780355870723724,0.1711063385009765,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8677907586097717,0.3663755059242248,0.2575831413269043,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8452253341674805,0.3377811312675476,0.3217256665229797,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.763580322265625,0.246841013431549,1.1205909252166748,284.8983764648437,284.95001220703125,298.0140075683594,293.6501159667969,297.8362121582031,297.75616455078125,284.9010009765625,1.0,0.53569096326828,0.4221077561378479,0.4221077561378479,1.0,1.0,-2.8513522148132324,0.8843969106674194,1.9669554233551023,0.243795707821846,0.8711611032485962,0.8711611032485962,0.0,128.4445343017578,136.0,53679.8828125,0.0,1944.0272216796875,1.0,279.7573547363281,283.27587890625,296.67657470703125,300.1689147949219,293.1499938964844,293.1499938964844,280.04998779296875,38695.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704258799552917,1.0,0.0,0.0,3.643701314926148,3.643725633621216,8.858879709805478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.91796875,0.0,1546.3028564453125,1895.4371337890625,0.0,3126.8056640625,0.90605229139328,1.0,0.0,3.0,1.0,0.0
18092940,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.6720380187034607,0.505989670753479,298.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6866592168807983,0.1786835193634033,0.1717343181371688,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8669225573539734,0.3670037090778351,0.2578860819339752,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8446218967437744,0.3385836184024811,0.3223462998867035,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7628235220909119,0.2472272962331771,1.121912717819214,285.0301208496094,284.95001220703125,298.0231628417969,293.6526184082031,297.8385925292969,297.7554626464844,285.03399658203125,1.0,0.5370364785194397,0.4220579266548157,0.4220579266548157,1.0,1.0,-2.8573343753814697,0.8864921927452087,1.970842123031616,0.2446099072694778,0.9633803367614746,0.9633803367614746,0.0,129.30174255371094,136.0,52998.90625,0.0,1957.859375,1.0,280.00128173828125,283.4193115234375,296.62176513671875,299.96875,293.1499938964844,293.1499938964844,280.04998779296875,33886.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642251491546631,1.0,0.0,0.0,3.697022438049317,3.6970465183258057,9.1200547558401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.98046875,0.0,1570.0994873046875,1895.4371337890625,0.0,3068.636962890625,0.9160205721855164,1.0,0.0,3.0,1.0,0.0
18093000,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.6735547780990601,0.5078440308570862,298.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6866745352745056,0.1793418377637863,0.1723745018243789,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.866477906703949,0.3678045272827148,0.2584337592124939,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8443715572357178,0.3395257592201233,0.3232263028621673,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7624010443687439,0.2477324157953262,1.1241416931152344,285.0297241210937,284.95001220703125,298.0326538085937,293.6550598144531,297.8412780761719,297.7550354003906,285.0284423828125,1.0,0.5385491847991943,0.422008067369461,0.422008067369461,1.0,1.0,-2.8647255897521973,0.889113187789917,1.9756124019622805,0.2455732971429824,0.9911866784095764,0.9911866784095764,0.0,130.13623046875,139.0,53246.3515625,0.0,1973.92431640625,1.0,280.0425109863281,283.4136962890625,296.6343078613281,300.03106689453125,293.1499938964844,293.1499938964844,279.75,32761.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623281717300415,1.0,0.0,0.0,3.776982545852661,3.7770071029663086,9.518822139398252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.2685546875,0.0,1654.0093994140625,1895.4371337890625,0.0,3050.841796875,0.9316527843475342,1.0,0.0,3.0,1.0,0.0
