time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093060,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.674225926399231,0.5102134346961975,298.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6864486336708069,0.1799856424331665,0.1730188578367233,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.865654468536377,0.3682102560997009,0.2589001357555389,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8437837958335876,0.3401561379432678,0.3240234553813934,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7616719007492065,0.2480003833770752,1.1261218786239624,284.8871459960937,284.95001220703125,298.04248046875,293.6573791503906,297.8448486328125,297.7557373046875,284.88165283203125,1.0,0.5401689410209656,0.421828031539917,0.421828031539917,1.0,1.0,-2.8722479343414307,0.8914918899536133,1.980755925178528,0.2462466955184936,0.9004912376403809,0.9004912376403809,0.0,131.13320922851562,139.0,54350.50390625,0.0,1991.0738525390625,1.0,279.7954406738281,283.24920654296875,296.6984558105469,300.2655029296875,293.1499938964844,293.1499938964844,279.75,36270.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697769641876221,1.0,0.0,0.0,3.772223234176636,3.772248506546021,9.494848427493708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.21484375,0.0,1675.5408935546875,1895.4371337890625,0.0,3120.71826171875,0.9309436678886414,1.0,0.0,3.0,1.0,0.0
18093120,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6743232011795044,0.5135464668273926,298.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6857581734657288,0.1806168109178543,0.1736579686403274,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8639878034591675,0.3683822154998779,0.2590860724449157,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8424498438835144,0.3405894637107849,0.3245168328285217,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7602135539054871,0.2480719983577728,1.126908779144287,284.896728515625,284.95001220703125,298.0526733398437,293.6595764160156,297.8487854003906,297.7568664550781,284.8992004394531,1.0,0.541814386844635,0.4216479957103729,0.4216479957103729,1.0,1.0,-2.8787856101989746,0.8934863209724426,1.9852992296218872,0.2467171102762222,0.8850396275520325,0.8850396275520325,0.0,132.38836669921875,142.0,54263.0625,0.0,2007.9534912109373,1.0,279.7570495605469,283.2629699707031,296.6918334960937,300.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,38288.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729179501533508,1.0,0.0,0.0,3.696619749069214,3.69664454460144,9.118068078350916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.11376953125,0.0,1602.9949951171875,1895.4371337890625,0.0,3150.180419921875,0.9174155592918396,1.0,0.0,3.0,1.0,0.0
18093180,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.6749429702758789,0.5168855786323547,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6850756406784058,0.1812625974416732,0.1742992252111435,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8624243140220642,0.3689451813697815,0.2593502104282379,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.841188371181488,0.3413226008415222,0.3250826597213745,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7587843537330627,0.2483376860618591,1.127758264541626,285.0312805175781,284.95001220703125,298.0632629394531,293.6617126464844,297.8521423339844,297.7569885253906,285.0354919433594,1.0,0.5435083508491516,0.4214679598808288,0.4214679598808288,1.0,1.0,-2.8855857849121094,0.8955791592597961,1.9900065660476685,0.2471749037504196,0.9789689183235168,0.9789689183235168,0.0,133.6598663330078,142.0,53556.59375,0.0,2025.4205322265625,1.0,280.00250244140625,283.40985107421875,296.63525390625,300.0176086425781,293.1499938964844,293.1499938964844,280.04998779296875,33879.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867091715335846,1.0,0.0,0.0,3.747114181518554,3.747138738632202,9.368868632009252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.37939453125,0.0,1627.62890625,1895.4371337890625,0.0,3095.528076171875,0.9271749258041382,1.0,0.0,3.0,1.0,0.0
18093240,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.6757769584655762,0.5197428464889526,298.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6846404671669006,0.1819194853305816,0.1749503314495086,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8614238500595093,0.3697031438350677,0.2598702609539032,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8404075503349304,0.3422129154205322,0.325918972492218,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7578068971633911,0.2487353384494781,1.1295384168624878,285.0340576171875,284.95001220703125,298.0742492675781,293.6636962890625,297.8558044433594,297.75732421875,285.0331115722656,1.0,0.5452951788902283,0.4212879240512848,0.4212879240512848,1.0,1.0,-2.893570899963379,0.8981059789657593,1.99546492099762,0.2478201240301132,1.0,1.0,0.0,134.83587646484375,145.0,53790.36328125,0.0,2044.4619140625,1.0,280.0428771972656,283.4071350097656,296.6459655761719,300.0780029296875,293.1499938964844,293.1499938964844,279.75,32966.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654221892356873,1.0,0.0,0.0,3.822674512863159,3.822699546813965,9.750523304319358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.4677734375,0.0,1710.1234130859375,1895.4371337890625,0.0,3079.8662109375,0.9419476985931396,1.0,0.0,3.0,1.0,0.0
18093300,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9990000128746032,0.6758111715316772,0.522911548614502,298.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6840679049491882,0.182562306523323,0.175603911280632,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8601865768432617,0.3700740337371826,0.2603183388710022,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8394178152084351,0.342797189950943,0.3266814947128296,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7566466331481934,0.2489027827978134,1.1311064958572388,284.8916320800781,284.95001220703125,298.0856628417969,293.6656188964844,297.8613586425781,297.7601928710937,284.8855895996094,1.0,0.5471276640892029,0.4211078882217407,0.4211078882217407,1.0,1.0,-2.9015066623687744,0.9006064534187317,2.0009002685546875,0.2485180646181106,0.9187008142471312,0.9187008142471312,0.0,136.11557006835938,145.0,54953.29296875,0.0,2064.02734375,1.0,279.79449462890625,283.2408447265625,296.70819091796875,300.3122863769531,293.1499938964844,293.1499938964844,279.75,35953.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729369044303894,1.0,0.0,0.0,3.823465585708618,3.823491334915161,9.754560323926853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.2578125,0.0,1734.4930419921875,1895.4371337890625,0.0,3150.358154296875,0.9424636960029602,1.0,0.0,3.0,1.0,0.0
18093360,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6752623319625854,0.5268898010253906,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6831185221672058,0.1831924319267273,0.1762509495019912,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8582188487052917,0.3701863586902618,0.2604786157608032,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.837783694267273,0.3431646525859833,0.3271315693855285,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7548660635948181,0.2488815635442733,1.131489634513855,284.8943786621094,284.95001220703125,298.0975646972656,293.6674194335937,297.8597717285156,297.7527160644531,284.8966369628906,1.0,0.5489324927330017,0.4208815395832062,0.4208815395832062,1.0,1.0,-2.908261775970459,0.9025610685348512,2.0057005882263184,0.2489633858203888,0.8988638520240784,0.8988638520240784,0.0,137.61114501953125,148.0,54891.01171875,0.0,2082.774658203125,1.0,279.7567138671875,283.2486877441406,296.7011108398437,300.2686462402344,293.1499938964844,293.1499938964844,280.04998779296875,38078.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762176632881165,1.0,0.0,0.0,3.7543888092041016,3.7544143199920654,9.405281389263108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.20654296875,0.0,1668.4315185546875,1895.4371337890625,0.0,3181.12451171875,0.9300724267959596,1.0,0.0,3.0,1.0,0.0
18093420,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6752934455871582,0.5307173132896423,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6822513937950134,0.1838386505842209,0.1768987774848938,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8564298152923584,0.3706904947757721,0.2607046663761139,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8362938165664673,0.3438347578048706,0.3276413381099701,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7532173991203308,0.2490908652544021,1.1320412158966064,285.03173828125,284.95001220703125,298.1098937988281,293.6690979003906,297.8598937988281,297.74725341796875,285.0362854003906,1.0,0.5507446527481079,0.420655220746994,0.420655220746994,1.0,1.0,-2.9151864051818848,0.9045695066452026,2.0106167793273926,0.2494031339883804,0.9942598342895508,0.9942598342895508,0.0,139.07470703125,148.0,54144.3984375,0.0,2101.732666015625,1.0,280.0037536621094,283.39996337890625,296.6438293457031,300.06317138671875,293.1499938964844,293.1499938964844,280.04998779296875,34005.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704931735992432,1.0,0.0,0.0,3.800100564956665,3.80012583732605,9.635704145694035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.17529296875,0.0,1691.128173828125,1895.4371337890625,0.0,3127.436767578125,0.9391035437583924,1.0,0.0,3.0,1.0,0.0
18093480,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.6756349205970764,0.5339182019233704,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.6816930770874023,0.1844982653856277,0.1775565296411514,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.85527503490448,0.371412843465805,0.2611953020095825,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8353528380393982,0.3446827232837677,0.3284327983856201,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7521008253097534,0.2494561970233917,1.1336445808410645,285.0421447753906,284.95001220703125,298.12274169921875,293.6706848144531,297.8619384765625,297.74444580078125,285.0421447753906,1.0,0.552620530128479,0.4204288721084595,0.4204288721084595,1.0,1.0,-2.923290967941284,0.9070082306861876,2.016282796859741,0.2500282824039459,1.0,1.0,0.0,140.39524841308594,151.0,54316.53125,0.0,2122.069091796875,1.0,280.043212890625,283.406005859375,296.6532287597656,300.1195678710937,293.1499938964844,293.1499938964844,279.75,33591.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688265681266785,1.0,0.0,0.0,3.8602585792541504,3.860284328460693,9.9431974831532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.96484375,0.0,1760.853271484375,1895.4371337890625,0.0,3111.80322265625,0.9508090019226074,1.0,0.0,3.0,1.0,0.0
18093540,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6751798391342163,0.5372913479804993,298.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6810671091079712,0.1851456314325332,0.1782172322273254,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8539856672286987,0.3717687726020813,0.2616302967071533,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.834295392036438,0.3452429175376892,0.3291696310043335,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7509030103683472,0.2496319115161895,1.1351672410964966,284.9013977050781,284.95001220703125,298.1361083984375,293.672119140625,297.86163330078125,297.7380676269531,284.8945617675781,1.0,0.5545215606689453,0.4202025532722473,0.4202025532722473,1.0,1.0,-2.931380033493042,0.9094339609146118,2.02194619178772,0.2506887912750244,0.9356998801231384,0.9356998801231384,0.0,141.7792205810547,151.0,55545.97265625,0.0,2142.79638671875,1.0,279.7937316894531,283.2392883300781,296.7139892578125,300.3538513183594,293.1499938964844,293.1499938964844,279.75,35733.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762015700340271,1.0,0.0,0.0,3.866958141326904,3.8669841289520255,9.977740091926537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.2587890625,0.0,1786.0926513671875,1895.4371337890625,0.0,3180.9736328125,0.9523869752883912,1.0,0.0,3.0,1.0,0.0
18093600,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6739476919174194,0.541354775428772,298.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6801299452781677,0.1857797503471374,0.1788706332445144,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.852051854133606,0.3718396127223968,0.2617730498313904,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8326703906059265,0.3455679416656494,0.3295910060405731,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7491991519927979,0.2496422082185745,1.1356700658798218,284.8976745605469,284.95001220703125,298.1499938964844,293.6734619140625,297.8598022460937,297.7291564941406,284.8998413085937,1.0,0.5563810467720032,0.4199762046337127,0.4199762046337127,1.0,1.0,-2.938333749771118,0.9114381074905396,2.026895761489868,0.2511827945709228,0.9134495854377748,0.9134495854377748,0.0,143.34860229492188,154.0,55531.6015625,0.0,2162.60107421875,1.0,279.7564392089844,283.24169921875,296.7073669433594,300.3133850097656,293.1499938964844,293.1499938964844,279.45001220703125,37824.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795432448387146,1.0,0.0,0.0,3.8056447505950928,3.805670738220215,9.663841638030135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9609375,0.0,1727.5562744140625,1895.4371337890625,0.0,3212.300048828125,0.9413413405418396,1.0,0.0,3.0,1.0,0.0
18093660,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9990000128746032,0.6723237633705139,0.5454910397529602,298.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6791691184043884,0.1864096075296402,0.1795212030410766,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8500598073005676,0.3718463182449341,0.2618680000305176,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8309836387634277,0.3458314836025238,0.3299519121646881,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.7474467754364014,0.2496054172515869,1.1359719038009644,284.8110656738281,284.95001220703125,298.1644287109375,293.6744384765625,297.8585510253906,297.7209167480469,284.8139343261719,1.0,0.5582147836685181,0.4197257161140442,0.4197257161140442,1.0,1.0,-2.94499945640564,0.9132786393165588,2.0317206382751465,0.2515628635883331,0.8236846327781677,0.8236846327781677,0.0,144.94009399414062,154.0,56129.96875,0.0,2182.104736328125,1.0,279.49810791015625,283.1405334472656,296.7279663085937,300.4476928710937,293.1499938964844,293.1499938964844,279.45001220703125,42718.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860414624214172,1.0,0.0,0.0,3.678917169570923,3.678942680358887,9.0309470124339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.6201171875,0.0,1616.24658203125,1895.4371337890625,0.0,3273.169189453125,0.914007306098938,1.0,0.0,3.0,1.0,0.0
18093720,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.670741081237793,0.5496991276741028,298.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.678185760974884,0.1870434284210205,0.1801688224077224,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.848013699054718,0.371979296207428,0.2619167864322662,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8292366862297058,0.3461852371692657,0.3302531838417053,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7456400990486145,0.2496233135461807,1.136035442352295,284.8830871582031,284.95001220703125,298.1793212890625,293.6748046875,297.8590393066406,297.7149353027344,284.8861694335937,1.0,0.5600159168243408,0.4194751977920532,0.4194751977920532,1.0,1.0,-2.9513325691223145,0.9149914383888244,2.0363411903381348,0.2518689632415771,0.8380834460258484,0.8380834460258484,0.0,146.55184936523438,142.0,55922.41796875,0.0,2201.2138671875,1.0,279.4579467773437,283.2068176269531,296.6957702636719,300.3416748046875,293.1499938964844,293.1499938964844,279.75,41128.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866400718688965,1.0,0.0,0.0,3.5620229244232178,3.562047004699707,8.466164445053437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.00537109375,0.0,1474.91943359375,1895.4371337890625,0.0,3278.7724609375,0.8904767036437988,1.0,0.0,3.0,1.0,0.0
18093780,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6702185869216919,0.5487933158874512,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6793770790100098,0.1876967400312423,0.180763766169548,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8486925363540649,0.3725367784500122,0.2621380686759949,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8300260901451111,0.3468731641769409,0.3307202756404876,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7461378574371338,0.2498828321695327,1.1365560293197632,285.01300048828125,284.95001220703125,298.1947021484375,293.6745300292969,297.8635559082031,297.7146301269531,285.01531982421875,1.0,0.5596859455108643,0.4192247092723846,0.4192247092723846,1.0,1.0,-2.9524271488189697,0.9147648811340332,2.0376622676849365,0.2515884935855865,0.9244304299354552,0.9244304299354552,0.0,146.30865478515625,142.0,55203.21484375,0.0,2201.888916015625,1.0,279.6992492675781,283.3471374511719,296.6357421875,300.1257629394531,293.1499938964844,293.1499938964844,279.75,34844.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879446268081665,1.0,0.0,0.0,3.61027765274048,3.6103012561798096,8.697101065990864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.150390625,0.0,1480.869140625,1895.4371337890625,0.0,3211.39111328125,0.897541880607605,1.0,0.0,3.0,1.0,0.0
18093840,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.6708151698112488,0.5444017648696899,298.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.6820790767669678,0.188360258936882,0.1813312023878097,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8513312935829163,0.3732087612152099,0.2625585794448852,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8326308131217957,0.3476598560810089,0.3313954174518585,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7483024001121521,0.2502346634864807,1.1377843618392944,285.0037536621094,284.95001220703125,298.2105407714844,293.6737060546875,297.8704833984375,297.7176818847656,285.002197265625,1.0,0.5584301948547363,0.418974220752716,0.418974220752716,1.0,1.0,-2.950629711151123,0.9134843945503236,2.037145137786865,0.2507846653461456,0.938667356967926,0.938667356967926,0.0,144.81924438476562,130.0,55269.79296875,0.0,2191.2626953125,1.0,279.7418212890625,283.33740234375,296.6451416015625,300.17578125,293.1499938964844,293.1499938964844,279.45001220703125,33711.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767839670181274,1.0,0.0,0.0,3.675683259963989,3.6757071018218994,9.01507689832215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.037109375,0.0,1544.68505859375,1895.4371337890625,0.0,3186.434326171875,0.9094247817993164,1.0,0.0,3.0,1.0,0.0
18093900,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.6716282367706299,0.5381168127059937,298.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6856331825256348,0.1890099942684173,0.1818733960390091,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8548535108566284,0.3734786808490753,0.2628513276576996,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8360768556594849,0.3481294810771942,0.3319340050220489,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7512603402137756,0.2503702044486999,1.1385958194732666,284.86962890625,284.95001220703125,298.226806640625,293.6723022460937,297.8768615722656,297.7198791503906,284.8666687011719,1.0,0.5563426613807678,0.4187237024307251,0.4187237024307251,1.0,1.0,-2.945708990097046,0.9110567569732666,2.03465223312378,0.2495510727167129,0.8454824090003967,0.8454824090003967,0.0,142.61622619628906,130.0,55948.96484375,0.0,2171.653076171875,1.0,279.4980773925781,283.1891784667969,296.7016906738281,300.3845520019531,293.1499938964844,293.1499938964844,279.45001220703125,38457.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828807473182678,1.0,0.0,0.0,3.628018856048584,3.628043174743652,8.782787404015835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.2255859375,0.0,1527.125,1895.4371337890625,0.0,3243.57177734375,0.899635910987854,1.0,0.0,3.0,1.0,0.0
18093960,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6730906367301941,0.5306012034416199,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6897716522216797,0.189652606844902,0.1823873370885849,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8588187098503113,0.3735935389995575,0.2628720998764038,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8399660587310791,0.3484683036804199,0.3321736752986908,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7546326518058777,0.2504071295261383,1.1383739709854126,284.8974609375,284.95001220703125,298.2434997558594,293.6703186035156,297.8839111328125,297.7227783203125,284.89892578125,1.0,0.5535104870796204,0.4185780882835388,0.4185780882835388,1.0,1.0,-2.937344789505005,0.907608926296234,2.029735803604126,0.2480388730764389,0.8407749533653259,0.8407749533653259,0.0,139.91514587402344,133.0,55505.1796875,0.0,2143.69189453125,1.0,279.4580993652344,283.22021484375,296.6872863769531,300.307861328125,293.1499938964844,293.1499938964844,279.75,39592.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842852115631104,1.0,0.0,0.0,3.524899482727051,3.524923086166382,8.290616051453981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.94140625,0.0,1424.35107421875,1895.4371337890625,0.0,3256.7255859375,0.880526602268219,1.0,0.0,3.0,1.0,0.0
18094020,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9990000128746032,0.6758552193641663,0.525909960269928,298.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6927088499069214,0.1903136223554611,0.1829437464475631,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8615015149116516,0.3740853071212768,0.2630255222320556,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8426346778869629,0.3491084575653076,0.332559734582901,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7568895220756531,0.2506719529628753,1.138711929321289,285.013427734375,284.95001220703125,298.2605895996094,293.6678161621094,297.8940124511719,297.7298889160156,285.0152587890625,1.0,0.5522602200508118,0.4184324443340301,0.4184324443340301,1.0,1.0,-2.93341326713562,0.905823528766632,2.027589797973633,0.2469349354505539,0.9197925329208374,0.9197925329208374,0.0,138.28428649902344,133.0,54644.92578125,0.0,2128.80712890625,1.0,279.69830322265625,283.3490600585937,296.6281433105469,300.0885314941406,293.1499938964844,293.1499938964844,279.75,34377.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772393465042114,1.0,0.0,0.0,3.5716824531555176,3.571705341339112,8.512144518135756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.505859375,0.0,1435.8929443359375,1895.4371337890625,0.0,3190.70361328125,0.8884113430976868,1.0,0.0,3.0,1.0,0.0
18094080,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6789205074310303,0.5224496126174927,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.695132315158844,0.190984696149826,0.1835321187973022,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8638085722923279,0.3746988177299499,0.2634130716323852,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8449245095252991,0.3498542308807373,0.3332071900367737,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7588128447532654,0.251025915145874,1.1400283575057983,284.9997863769531,284.95001220703125,298.2780456542969,293.664794921875,297.90576171875,297.7391357421875,284.9981994628906,1.0,0.5515671372413635,0.4182868301868438,0.4182868301868438,1.0,1.0,-2.9327831268310547,0.9052404761314392,2.0275425910949707,0.2464268952608108,0.9303768873214722,0.9303768873214722,0.0,137.1811065673828,136.0,54666.32421875,0.0,2122.217529296875,1.0,279.74151611328125,283.3345947265625,296.6345520019531,300.1309509277344,293.1499938964844,293.1499938964844,279.45001220703125,33526.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874370813369751,1.0,0.0,0.0,3.63825249671936,3.638275861740112,8.832404319036868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.87890625,0.0,1501.687255859375,1895.4371337890625,0.0,3163.806396484375,0.9008205533027648,1.0,0.0,3.0,1.0,0.0
18094140,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.6811991930007935,0.5204362869262695,298.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6969006061553955,0.1916417926549911,0.1841360032558441,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8652436137199402,0.3749305605888366,0.2637113630771637,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8464190363883972,0.3502979874610901,0.333767682313919,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7600081562995911,0.2511570155620575,1.141089916229248,284.86968994140625,284.95001220703125,298.2958679199219,293.6612854003906,297.9152526855469,297.7450561523437,284.86737060546875,1.0,0.551327109336853,0.4181411862373352,0.4181411862373352,1.0,1.0,-2.933396339416504,0.9051101207733154,2.0282862186431885,0.2461409270763397,0.8390380144119263,0.8390380144119263,0.0,136.5811767578125,136.0,55353.234375,0.0,2120.265380859375,1.0,279.4989318847656,283.1893615722656,296.68896484375,300.3346862792969,293.1499938964844,293.1499938964844,279.45001220703125,38436.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802796006202698,1.0,0.0,0.0,3.5893049240112305,3.5893287658691406,8.596348379796837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.341796875,0.0,1484.6136474609375,1895.4371337890625,0.0,3219.20068359375,0.8909868597984314,1.0,0.0,3.0,1.0,0.0
18094200,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6829794049263,0.5199840664863586,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6979336738586426,0.1922920644283294,0.1847449243068695,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8655697703361511,0.3750363290309906,0.2637806236743927,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8469083905220032,0.3506332337856293,0.33408123254776,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7602653503417969,0.2511921525001526,1.141271471977234,284.90338134765625,284.95001220703125,298.3140563964844,293.6572570800781,297.9231262207031,297.7484130859375,284.9052124023437,1.0,0.5514140725135803,0.4179955422878265,0.4179955422878265,1.0,1.0,-2.9342615604400635,0.9050710797309875,2.0291905403137207,0.245900884270668,0.8394408226013184,0.8394408226013184,0.0,136.47451782226562,139.0,55057.15234375,0.0,2121.21142578125,1.0,279.4583740234375,283.2226257324219,296.6739501953125,300.2621459960937,293.1499938964844,293.1499938964844,279.75,39216.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881714403629303,1.0,0.0,0.0,3.494504690170288,3.494527816772461,8.148253982653841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.3134765625,0.0,1389.99365234375,1895.4371337890625,0.0,3232.64501953125,0.8736186623573303,1.0,0.0,3.0,1.0,0.0
18094260,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9990000128746032,0.6850592494010925,0.520038902759552,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6987391710281372,0.192958727478981,0.1853659301996231,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8657446503639221,0.3755089342594147,0.2639684081077575,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8472340703010559,0.3512583971023559,0.3345181941986084,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7603645920753479,0.2514392435550689,1.141844391822815,285.0198669433594,284.95001220703125,298.3325500488281,293.6527709960937,297.93280029296875,297.7541198730469,285.0218505859375,1.0,0.5518113970756531,0.4179401993751526,0.4179401993751526,1.0,1.0,-2.936509609222412,0.9057459235191344,2.030763626098633,0.2460648715496063,0.920923113822937,0.920923113822937,0.0,136.57754516601562,139.0,54350.1796875,0.0,2125.5712890625,1.0,279.6976928710937,283.3494873046875,296.61553955078125,300.0530700683594,293.1499938964844,293.1499938964844,279.75,33944.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750516772270203,1.0,0.0,0.0,3.5512843132019043,3.551306962966919,8.415194656663516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.986328125,0.0,1411.1263427734375,1895.4371337890625,0.0,3170.191650390625,0.8835095167160034,1.0,0.0,3.0,1.0,0.0
18094320,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6870341897010803,0.520239531993866,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6994949579238892,0.1936342418193817,0.1860035359859466,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8660749793052673,0.3760978579521179,0.2643726468086242,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8476752042770386,0.3519824147224426,0.3351917564868927,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7605848908424377,0.2517772614955902,1.1432902812957764,285.0079345703125,284.95001220703125,298.351318359375,293.6478271484375,297.942626953125,297.7599182128906,285.0064392089844,1.0,0.552509069442749,0.4178848564624786,0.4178848564624786,1.0,1.0,-2.940548181533813,0.9070876836776732,2.0334606170654297,0.2465417981147766,0.9351117014884948,0.9351117014884948,0.0,136.79696655273438,142.0,54505.43359375,0.0,2133.58642578125,1.0,279.7413635253906,283.33551025390625,296.6222839355469,300.1038818359375,293.1499938964844,293.1499938964844,279.45001220703125,33055.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727689385414124,1.0,0.0,0.0,3.6265134811401367,3.6265366077423096,8.775500077717879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.755859375,0.0,1485.3048095703125,1895.4371337890625,0.0,3148.782958984375,0.8978726267814636,1.0,0.0,3.0,1.0,0.0
18094380,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.6880451440811157,0.5212634801864624,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6998651623725891,0.1942950189113617,0.1866480261087417,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8658432364463806,0.3763025104999542,0.2646804451942444,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8476067781448364,0.3524000346660614,0.3357668817043304,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7603520154953003,0.2519004940986633,1.1444756984710691,284.8773498535156,284.95001220703125,298.37042236328125,293.6424255371094,297.94854736328125,297.7600402832031,284.8746643066406,1.0,0.553421676158905,0.4178295135498047,0.4178295135498047,1.0,1.0,-2.945040702819824,0.9085914492607116,2.036449432373047,0.2471319437026977,0.8462309837341309,0.8462309837341309,0.0,137.29110717773438,142.0,55349.109375,0.0,2143.779052734375,1.0,279.4990539550781,283.1882629394531,296.6767578125,300.317138671875,293.1499938964844,293.1499938964844,279.45001220703125,37725.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794428110122681,1.0,0.0,0.0,3.591263771057129,3.591287612915039,8.605733796684945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3212890625,0.0,1481.50390625,1895.4371337890625,0.0,3211.35888671875,0.8910113573074341,1.0,0.0,3.0,1.0,0.0
18094440,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6885280013084412,0.5233427882194519,298.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6997301578521729,0.1949479430913925,0.1872905790805816,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8647700548171997,0.3763658106327057,0.264748215675354,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.846780002117157,0.3526949882507324,0.3360797464847564,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7594179511070251,0.2519208788871765,1.14475417137146,284.9072570800781,284.95001220703125,298.3897705078125,293.6366271972656,297.9523620605469,297.7568664550781,284.9091186523437,1.0,0.5544623136520386,0.4177741706371307,0.4177741706371307,1.0,1.0,-2.9491045475006104,0.9099392294883728,2.0391652584075928,0.2476363033056259,0.8458144068717957,0.8458144068717957,0.0,138.09544372558594,145.0,55172.28515625,0.0,2154.8212890625,1.0,279.4583740234375,283.2176818847656,296.6613464355469,300.25347900390625,293.1499938964844,293.1499938964844,279.75,38705.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817605972290039,1.0,0.0,0.0,3.506381034851074,3.506404161453247,8.203732591027801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.98974609375,0.0,1398.6239013671875,1895.4371337890625,0.0,3233.078125,0.8757820129394531,1.0,0.0,3.0,1.0,0.0
18094500,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9990000128746032,0.6894161105155945,0.525519847869873,298.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6995587944984436,0.1956171691417694,0.1879398226737976,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8637699484825134,0.3767981231212616,0.2649253904819488,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8459988236427307,0.353281021118164,0.3365041017532348,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7585180401802063,0.2521474063396454,1.1453697681427002,285.02471923828125,284.95001220703125,298.40936279296875,293.6304016113281,297.9583435058594,297.7566223144531,285.0269470214844,1.0,0.5556464791297913,0.4177188277244568,0.4177188277244568,1.0,1.0,-2.9539620876312256,0.9115832448005676,2.0423789024353027,0.2481718808412552,0.9294040203094482,0.9294040203094482,0.0,138.9594268798828,145.0,54540.87890625,0.0,2167.567626953125,1.0,279.6980895996094,283.3455810546875,296.6011047363281,300.0486145019531,293.1499938964844,293.1499938964844,279.75,33641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758893609046936,1.0,0.0,0.0,3.5676214694976807,3.5676443576812744,8.492799565829046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.2568359375,0.0,1426.1900634765625,1895.4371337890625,0.0,3178.046142578125,0.8868740797042847,1.0,0.0,3.0,1.0,0.0
18094560,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.6903384327888489,0.5274934768676758,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6995009779930115,0.1962954401969909,0.1886016726493835,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8631236553192139,0.3773561716079712,0.2653210759162903,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8455177545547485,0.3539730012416839,0.3371660411357879,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7579020261764526,0.2524630129337311,1.1468225717544556,285.0140991210937,284.95001220703125,298.42919921875,293.6238098144531,297.9647521972656,297.7571105957031,285.0125732421875,1.0,0.5569930076599121,0.4175136387348175,0.4175136387348175,1.0,1.0,-2.960145711898804,0.9133701920509338,2.046775579452514,0.2484845221042633,0.9463847875595092,0.9463847875595092,0.0,139.81082153320312,148.0,54768.54296875,0.0,2182.595703125,1.0,279.74151611328125,283.3323059082031,296.60546875,300.10211181640625,293.1499938964844,293.1499938964844,279.45001220703125,32759.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742948174476624,1.0,0.0,0.0,3.647589683532715,3.647613048553467,8.877797768036544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.146484375,0.0,1506.2589111328125,1895.4371337890625,0.0,3163.09375,0.9024139642715454,1.0,0.0,3.0,1.0,0.0
18094620,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.6903871297836304,0.5300009846687317,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6991981863975525,0.1969584226608276,0.1892669647932052,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8620910048484802,0.3775262534618377,0.2656205296516418,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8446898460388184,0.3543543815612793,0.337728351354599,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7569783329963684,0.2525569498538971,1.1479825973510742,284.8806457519531,284.95001220703125,298.4492492675781,293.6168212890625,297.96783447265625,297.7527160644531,284.87744140625,1.0,0.5584391355514526,0.4173084199428558,0.4173084199428558,1.0,1.0,-2.966391086578369,0.9151571393013,2.051234006881714,0.2487285286188125,0.857306182384491,0.857306182384491,0.0,140.8323516845703,148.0,55713.3671875,0.0,2198.64697265625,1.0,279.4984741210937,283.1810607910156,296.6576538085937,300.31903076171875,293.1499938964844,293.1499938964844,279.45001220703125,37205.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815818428993225,1.0,0.0,0.0,3.622519254684448,3.6225430965423584,8.756180136515468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.2724609375,0.0,1511.76171875,1895.4371337890625,0.0,3231.403076171875,0.8977010846138,1.0,0.0,3.0,1.0,0.0
18094680,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6899170279502869,0.5333336591720581,298.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6985072493553162,0.1976125538349151,0.1899270266294479,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8603611588478088,0.3775392174720764,0.2656701803207397,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8432376384735107,0.3545995652675628,0.3380162119865417,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7554765343666077,0.252539724111557,1.1481810808181765,284.90643310546875,284.95001220703125,298.4695129394531,293.6094970703125,297.9693603515625,297.74591064453125,284.9084167480469,1.0,0.5599145889282227,0.4171032011508941,0.4171032011508941,1.0,1.0,-2.971835136413574,0.9166547656059264,2.055180311203003,0.2487741410732269,0.8542431592941284,0.8542431592941284,0.0,142.08322143554688,151.0,55583.546875,0.0,2214.51708984375,1.0,279.4581298828125,283.20703125,296.6401672363281,300.2574157714844,293.1499938964844,293.1499938964844,279.75,38464.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844730854034424,1.0,0.0,0.0,3.5420620441436768,3.5420854091644287,8.37154516375449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.29150390625,0.0,1434.261962890625,1895.4371337890625,0.0,3258.48486328125,0.8834211230278015,1.0,0.0,3.0,1.0,0.0
18094740,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6898546814918518,0.5365409851074219,298.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6978861689567566,0.1982835978269577,0.1905909478664398,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8588297367095947,0.3779329359531402,0.2658252120018005,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8419485688209534,0.355145514011383,0.3384102880954742,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7541242241859436,0.2527454197406769,1.1487271785736084,285.02667236328125,284.95001220703125,298.48992919921875,293.6018371582031,297.9734802246094,297.74273681640625,285.0291748046875,1.0,0.5614525675773621,0.4168979823589325,0.4168979823589325,1.0,1.0,-2.977802038192749,0.9183468222618104,2.059455394744873,0.2488144636154174,0.9398908019065856,0.9398908019065856,0.0,143.31736755371094,151.0,54964.8671875,0.0,2231.2802734375,1.0,279.698974609375,283.33807373046875,296.5774230957031,300.05108642578125,293.1499938964844,293.1499938964844,279.75,33575.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790338039398193,1.0,0.0,0.0,3.60320782661438,3.6032309532165527,8.66307232172403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.85791015625,0.0,1463.8214111328125,1895.4371337890625,0.0,3207.525390625,0.8947392106056213,1.0,0.0,3.0,1.0,0.0
18094800,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6898831129074097,0.5393275618553162,298.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6974783539772034,0.1989645957946777,0.1912656426429748,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8577756881713867,0.37846839427948,0.2662079930305481,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8410749435424805,0.3558108806610107,0.3390521109104156,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7531670331954956,0.2530536651611328,1.1501691341400146,285.018310546875,284.95001220703125,298.510498046875,293.5938720703125,297.978759765625,297.7412109375,285.0168762207031,1.0,0.5630884766578674,0.4166927635669708,0.4166927635669708,1.0,1.0,-2.984925985336304,0.9204578995704652,2.0644681453704834,0.2490221410989761,0.9595242738723756,0.9595242738723756,0.0,144.4690399169922,154.0,55226.125,0.0,2249.734130859375,1.0,279.7417907714844,283.32666015625,296.5794677734375,300.10430908203125,293.1499938964844,293.1499938964844,279.45001220703125,32674.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777843117713928,1.0,0.0,0.0,3.6840980052948,3.684121608734131,9.05640092696558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.9833984375,0.0,1546.322998046875,1895.4371337890625,0.0,3195.812744140625,0.9105860590934752,1.0,0.0,3.0,1.0,0.0
18094860,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9990000128746032,0.68902188539505,0.5424700379371643,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.69691401720047,0.1996302157640457,0.1919422149658203,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8564517498016357,0.3786162137985229,0.2664988040924072,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8399619460105896,0.3561655879020691,0.3395986557006836,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7520055174827576,0.2531445026397705,1.1513493061065674,284.8826904296875,284.95001220703125,298.5312194824219,293.5855712890625,297.9817199707031,297.7364196777344,284.8790588378906,1.0,0.5647701025009155,0.4164365530014038,0.4164365530014038,1.0,1.0,-2.991943359375,0.9224035739898682,2.069539785385132,0.2491466701030731,0.8701419830322266,0.8701419830322266,0.0,145.7391357421875,154.0,56249.8203125,0.0,2268.681884765625,1.0,279.4975891113281,283.172119140625,296.6296691894531,300.3232421875,293.1499938964844,293.1499938964844,279.45001220703125,36849.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853614330291748,1.0,0.0,0.0,3.666332006454468,3.666356325149536,8.969265650193847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.6455078125,0.0,1557.8001708984375,1895.4371337890625,0.0,3266.802978515625,0.907356321811676,1.0,0.0,3.0,1.0,0.0
