time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094920,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.6876006722450256,0.5463002920150757,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6960339546203613,0.2002859711647033,0.1926114857196808,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8545266389846802,0.378599613904953,0.2665354907512665,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8383122682571411,0.3563780188560486,0.3398653268814087,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7503500580787659,0.2531152367591858,1.1515541076660156,284.90460205078125,284.95001220703125,298.5520324707031,293.5770263671875,297.9840393066406,297.7305603027344,284.9067077636719,1.0,0.5664333701133728,0.4161803424358368,0.4161803424358368,1.0,1.0,-2.9979636669158936,0.9239673614501952,2.0739963054656982,0.2492095381021499,0.8642809391021729,0.8642809391021729,0.0,147.20411682128906,157.0,56149.5546875,0.0,2286.92236328125,1.0,279.4577941894531,283.1947021484375,296.61083984375,300.2629089355469,293.1499938964844,293.1499938964844,279.75,38315.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885647654533386,1.0,0.0,0.0,3.5894105434417725,3.5894343852996826,8.596854286224698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.3203125,0.0,1483.834228515625,1895.4371337890625,0.0,3296.78271484375,0.8937417268753052,1.0,0.0,3.0,1.0,0.0
18094980,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.686713695526123,0.5498954653739929,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6952720284461975,0.2009588032960891,0.1932827979326248,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8528563976287842,0.3789794743061065,0.2666787207126617,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8368782997131348,0.3569043278694153,0.3402394950389862,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7488799095153809,0.2532997727394104,1.1520487070083618,285.0279541015625,284.95001220703125,298.5729675292969,293.5682067871094,297.9891052246094,297.7286071777344,285.0307006835937,1.0,0.5681168437004089,0.4159241318702698,0.4159241318702698,1.0,1.0,-3.00430679321289,0.9256312847137452,2.078675508499145,0.2495050579309463,0.9519299864768982,0.9519299864768982,0.0,148.62469482421875,157.0,55506.78125,0.0,2305.586181640625,1.0,279.7001037597656,283.32916259765625,296.54638671875,300.0540466308594,293.1499938964844,293.1499938964844,279.75,33612.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833580613136292,1.0,0.0,0.0,3.64839506149292,3.648418664932251,8.881718827069562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.5224609375,0.0,1513.5308837890625,1895.4371337890625,0.0,3248.042236328125,0.904841125011444,1.0,0.0,3.0,1.0,0.0
18095040,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9990000128746032,0.6860195994377136,0.5529767870903015,298.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.694760262966156,0.2016418427228927,0.1939639300107956,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.851710319519043,0.3795180320739746,0.267061710357666,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8359037041664124,0.3575637936592102,0.3408745229244232,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7478298544883728,0.2535854578018188,1.1534167528152466,285.0216979980469,284.95001220703125,298.593994140625,293.5591125488281,297.9954833984375,297.728515625,285.020263671875,1.0,0.5698648691177368,0.4156679213047027,0.4156679213047027,1.0,1.0,-3.0116970539093018,0.927667498588562,2.08402943611145,0.2500156760215759,0.9738301634788512,0.9738301634788512,0.0,149.93014526367188,160.0,55763.42578125,0.0,2325.62451171875,1.0,279.7421569824219,283.3192749023437,296.5466003417969,300.1055908203125,293.1499938964844,293.1499938964844,279.45001220703125,32701.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822617530822754,1.0,0.0,0.0,3.7280313968658447,3.728055715560913,9.273686600863584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.5185546875,0.0,1596.5216064453125,1895.4371337890625,0.0,3237.772705078125,0.9205238223075868,1.0,0.0,3.0,1.0,0.0
18095100,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6844754815101624,0.5563405752182007,298.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6941289901733398,0.2023088335990905,0.1946459412574768,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8503478169441223,0.3796648383140564,0.2673572897911072,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.834737241268158,0.3579083979129791,0.3414188027381897,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7466108798980713,0.2536412477493286,1.154491901397705,284.88330078125,284.95001220703125,298.6150817871094,293.5498352050781,298.0002746582031,297.7261962890625,284.8792419433594,1.0,0.5716294050216675,0.4154117107391357,0.4154117107391357,1.0,1.0,-3.0188651084899902,0.9296116828918456,2.0892534255981445,0.2505930364131927,0.8833839297294617,0.8833839297294617,0.0,151.33197021484375,160.0,56823.02734375,0.0,2345.842529296875,1.0,279.49658203125,283.1606750488281,296.5950012207031,300.3244323730469,293.1499938964844,293.1499938964844,279.45001220703125,36620.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899113535881042,1.0,0.0,0.0,3.7151858806610094,3.715210676193237,9.209888958139344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.7685546875,0.0,1611.630859375,1895.4371337890625,0.0,3309.37841796875,0.918247640132904,1.0,0.0,3.0,1.0,0.0
18095160,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6823992133140564,0.5603762269020081,298.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6931976675987244,0.2029648572206497,0.1953198313713073,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8484041690826416,0.3796226978302002,0.2673875987529754,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8330487608909607,0.3580892980098724,0.3416697084903717,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7449067831039429,0.2535516917705536,1.1545023918151855,284.9007873535156,284.95001220703125,298.63623046875,293.54034423828125,298.0045471191406,297.7231140136719,284.9029235839844,1.0,0.5733476877212524,0.4151250720024109,0.4151250720024109,1.0,1.0,-3.024878740310669,0.9310627579689026,2.093816041946411,0.2509099245071411,0.8738038539886475,0.8738038539886475,0.0,152.91726684570312,148.0,56704.01953125,0.0,2364.9853515625,1.0,279.4574279785156,283.17919921875,296.574951171875,300.2625427246094,293.1499938964844,293.1499938964844,279.75,38293.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931791186332703,1.0,0.0,0.0,3.639468669891357,3.639492988586426,8.838310918690695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.79296875,0.0,1538.5914306640625,1895.4371337890625,0.0,3339.92578125,0.9047768712043762,1.0,0.0,3.0,1.0,0.0
18095220,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.6812258362770081,0.5596503019332886,298.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.694294810295105,0.2036364823579788,0.195935383439064,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8488380908966064,0.3799617886543274,0.2674668431282043,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.833599328994751,0.358567863702774,0.3419512808322906,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7451942563056946,0.253655195236206,1.154415726661682,285.0234680175781,284.95001220703125,298.6573791503906,293.5306396484375,298.0116577148437,297.7242126464844,285.0259094238281,1.0,0.5729202628135681,0.414838433265686,0.414838433265686,1.0,1.0,-3.025091648101806,0.9303995370864868,2.0946919918060303,0.2504249215126037,0.9598451256752014,0.9598451256752014,0.0,152.69607543945312,148.0,55927.0,0.0,2364.2255859375,1.0,279.70123291015625,283.314208984375,296.5087585449219,300.04693603515625,293.1499938964844,293.1499938964844,279.75,33846.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879221677780151,1.0,0.0,0.0,3.692571878433228,3.692595958709717,9.098110922423076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.3759765625,0.0,1564.7523193359375,1895.4371337890625,0.0,3290.770751953125,0.914827525615692,1.0,0.0,3.0,1.0,0.0
18095280,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9990000128746032,0.6811307072639465,0.5554845333099365,298.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6968820095062256,0.2043178975582122,0.1965217143297195,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8511745929718018,0.3804531693458557,0.2677510976791382,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.83592289686203,0.3591725528240204,0.3424455523490906,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7470770478248596,0.253863513469696,1.154983639717102,285.01226806640625,284.95001220703125,298.6785583496094,293.52081298828125,298.0202941894531,297.7276611328125,285.0101928710937,1.0,0.5715705156326294,0.4145517945289612,0.4145517945289612,1.0,1.0,-3.0224125385284424,0.9287139177322388,2.093698501586914,0.2491662800312042,0.9762653708457948,0.9762653708457948,0.0,151.20343017578125,136.0,55999.375,0.0,2351.635986328125,1.0,279.7424621582031,283.3016357421875,296.5061340332031,300.0873718261719,293.1499938964844,293.1499938964844,279.45001220703125,33104.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865177035331726,1.0,0.0,0.0,3.7632899284362793,3.763314485549927,9.449930757909896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7548828125,0.0,1640.5638427734375,1895.4371337890625,0.0,3277.626708984375,0.9286880493164062,1.0,0.0,3.0,1.0,0.0
18095340,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9990000128746032,0.6811421513557434,0.5494451522827148,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7002963423728943,0.2049829661846161,0.1970812082290649,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8543723225593567,0.3805401921272278,0.26792111992836,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8390756249427795,0.359451562166214,0.3428133130073547,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7497230172157288,0.2538530230522156,1.1551640033721924,284.8660583496094,284.95001220703125,298.69970703125,293.51080322265625,298.0279235839844,297.7297668457031,284.86151123046875,1.0,0.5693976879119873,0.4142651259899139,0.4142651259899139,1.0,1.0,-3.016695261001587,0.9259432554244996,2.090751886367798,0.2472630143165588,0.8760528564453125,0.8760528564453125,0.0,148.97720336914062,136.0,56798.90625,0.0,2329.774658203125,1.0,279.4959716796875,283.1389465332031,296.5506591796875,300.2894592285156,293.1499938964844,293.1499938964844,279.45001220703125,37429.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934858441352844,1.0,0.0,0.0,3.734897375106812,3.734922409057617,9.307877348874172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.548828125,0.0,1640.6298828125,1895.4371337890625,0.0,3342.791015625,0.9229905605316162,1.0,0.0,3.0,1.0,0.0
18095400,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.6816572546958923,0.5422387719154358,298.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7042389512062073,0.2056384086608886,0.1976100355386734,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8579447269439697,0.3804470002651214,0.2678057551383972,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8426162004470825,0.3595754206180572,0.3428615629673004,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7527206540107727,0.2537282407283783,1.1542562246322632,284.8822631835937,284.95001220703125,298.7208251953125,293.5007019042969,298.03521728515625,297.7314758300781,284.8841552734375,1.0,0.5664846301078796,0.4139784872531891,0.4139784872531891,1.0,1.0,-3.0075008869171143,0.9219170808792114,2.0855839252471924,0.2448207437992096,0.8596038818359375,0.8596038818359375,0.0,146.25717163085938,139.0,56323.0390625,0.0,2299.19580078125,1.0,279.4573059082031,283.16119384765625,296.5258483886719,300.2023010253906,293.1499938964844,293.1499938964844,279.75,39504.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956023454666138,1.0,0.0,0.0,3.632052421569824,3.6320767402648926,8.802326760815049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.32373046875,0.0,1539.3848876953125,1895.4371337890625,0.0,3362.558349609375,0.9039385914802552,1.0,0.0,3.0,1.0,0.0
18095460,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6834864020347595,0.5378094911575317,298.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7069932818412781,0.2063152343034744,0.1981815844774246,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8602906465530396,0.3807879090309143,0.2678331732749939,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8449745178222656,0.3600499331951141,0.3430670797824859,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7546573281288147,0.2538715004920959,1.1539552211761477,285.0066833496094,284.95001220703125,298.7419128417969,293.490478515625,298.0443420410156,297.73553466796875,285.00909423828125,1.0,0.5651513934135437,0.4138735234737396,0.4138735234737396,1.0,1.0,-3.0027647018432617,0.9199420809745787,2.082822561264038,0.2433672100305557,0.940728724002838,0.940728724002838,0.0,144.62472534179688,139.0,55368.34375,0.0,2282.34033203125,1.0,279.7007751464844,283.29998779296875,296.45574951171875,299.965576171875,293.1499938964844,293.1499938964844,279.75,34661.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888876736164093,1.0,0.0,0.0,3.6696064472198486,3.669630527496338,8.985293789010029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.9482421875,0.0,1545.022216796875,1895.4371337890625,0.0,3299.701416015625,0.9104297757148744,1.0,0.0,3.0,1.0,0.0
18095520,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.6856398582458496,0.5344775319099426,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7092885375022888,0.207004964351654,0.1987869143486023,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8623814582824707,0.3813034296035766,0.2681367695331573,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8470584750175476,0.3606756329536438,0.3435832560062408,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7563735246658325,0.2541523277759552,1.1548453569412231,284.99859619140625,284.95001220703125,298.762939453125,293.48016357421875,298.0544738769531,297.7409973144531,284.9971923828125,1.0,0.5643832683563232,0.4137685894966125,0.4137685894966125,1.0,1.0,-3.001537084579468,0.9192573428153992,2.082279682159424,0.242590844631195,0.953913688659668,0.953913688659668,0.0,143.4983673095703,142.0,55368.28515625,0.0,2274.380859375,1.0,279.7423095703125,283.2908935546875,296.4527282714844,299.9962158203125,293.1499938964844,293.1499938964844,279.45001220703125,33745.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861706852912903,1.0,0.0,0.0,3.730923175811768,3.730947494506836,9.288078786084952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.1552734375,0.0,1607.8359375,1895.4371337890625,0.0,3274.378662109375,0.9218475818634032,1.0,0.0,3.0,1.0,0.0
18095580,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.6869634985923767,0.5325251817703247,298.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7109400629997253,0.2076804041862487,0.1994084119796753,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.863676905632019,0.381440132856369,0.2683698236942291,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.848408043384552,0.3609999716281891,0.3440333306789398,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7574445605278015,0.2542272508144378,1.1556262969970703,284.864990234375,284.95001220703125,298.78387451171875,293.4698181152344,298.0627136230469,297.7437744140625,284.8620910644531,1.0,0.5640764832496643,0.4136636257171631,0.4136636257171631,1.0,1.0,-3.0016958713531494,0.919070839881897,2.082625150680542,0.2420689165592193,0.8593605160713196,0.8593605160713196,0.0,142.87167358398438,142.0,56125.98046875,0.0,2271.45849609375,1.0,279.496826171875,283.140625,296.499267578125,300.1940612792969,293.1499938964844,293.1499938964844,279.45001220703125,38243.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892204999923706,1.0,0.0,0.0,3.6873292922973633,3.6873538494110094,9.072293778444872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3857421875,0.0,1592.056640625,1895.4371337890625,0.0,3330.82275390625,0.9128497242927552,1.0,0.0,3.0,1.0,0.0
18095640,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.6877461075782776,0.5320996642112732,298.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7118856906890869,0.2083484679460525,0.2000342160463333,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8639030456542969,0.3814350962638855,0.2683669030666351,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8487793803215027,0.3612031042575836,0.3442273437976837,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.757625162601471,0.2542003989219665,1.155545353889465,284.8945007324219,284.95001220703125,298.8047180175781,293.4594116210937,298.0694885253906,297.7444763183594,284.896728515625,1.0,0.5640956163406372,0.413558691740036,0.413558691740036,1.0,1.0,-3.0020675659179688,0.9189342856407166,2.0831332206726074,0.2419445067644119,0.8542004227638245,0.8542004227638245,0.0,142.75674438476562,145.0,55797.03125,0.0,2271.536865234375,1.0,279.4576416015625,283.1714172363281,296.477783203125,300.1137390136719,293.1499938964844,293.1499938964844,279.75,39431.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938068151473999,1.0,0.0,0.0,3.588618278503418,3.588642120361328,8.593058851147362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.5859375,0.0,1491.1884765625,1895.4371337890625,0.0,3345.78955078125,0.8945059180259705,1.0,0.0,3.0,1.0,0.0
18095700,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.688940703868866,0.5321844220161438,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7126086950302124,0.2090354859828949,0.2006731927394867,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8639861941337585,0.3818296492099762,0.2684874534606933,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8489935994148254,0.3617274165153503,0.3445526361465454,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.757653534412384,0.2543962597846985,1.1558616161346436,285.0181579589844,284.95001220703125,298.825439453125,293.4490051269531,298.0779113769531,297.7474975585937,285.0205993652344,1.0,0.5644267797470093,0.4134537279605865,0.4134537279605865,1.0,1.0,-3.003849506378174,0.9193167686462402,2.0845327377319336,0.2419052720069885,0.9388923645019532,0.9388923645019532,0.0,142.85235595703125,145.0,55006.46484375,0.0,2275.217529296875,1.0,279.69989013671875,283.306640625,296.4125366210937,299.89276123046875,293.1499938964844,293.1499938964844,279.75,34261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871658444404602,1.0,0.0,0.0,3.638159513473511,3.638183116912842,8.831952982291114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.1552734375,0.0,1507.0697021484375,1895.4371337890625,0.0,3283.693115234375,0.9031275510787964,1.0,0.0,3.0,1.0,0.0
18095760,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.6901534795761108,0.5323500037193298,298.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.713310182094574,0.2097329646348953,0.2013303339481353,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8642822504043579,0.3823681473731994,0.2688481509685516,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.849377453327179,0.3623761832714081,0.3451448082923889,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7578417658805847,0.2546917498111725,1.1570998430252075,285.010498046875,284.95001220703125,298.84600830078125,293.4385681152344,298.0866394042969,297.75103759765625,285.0091552734375,1.0,0.5650611519813538,0.4133225083351135,0.4133225083351135,1.0,1.0,-3.00747013092041,0.9202818274497986,2.087188482284546,0.2423443794250488,0.9562410712242126,0.9562410712242126,0.0,143.0615997314453,148.0,55130.2265625,0.0,2282.77978515625,1.0,279.7420654296875,283.2967224121094,296.4131164550781,299.9353332519531,293.1499938964844,293.1499938964844,279.45001220703125,33272.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848592042922974,1.0,0.0,0.0,3.7087461948394775,3.708770275115967,9.177988999908848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.865234375,0.0,1578.781494140625,1895.4371337890625,0.0,3262.10009765625,0.9165642261505128,1.0,0.0,3.0,1.0,0.0
18095820,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.6903937458992004,0.5333232879638672,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7136564254760742,0.2104141861200332,0.2019944190979004,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8640467524528503,0.3825119733810425,0.2691188156604767,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8492748141288757,0.3627077341079712,0.345645934343338,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7575986981391907,0.2547633647918701,1.158078908920288,284.87615966796875,284.95001220703125,298.8664245605469,293.4281921386719,298.0924072265625,297.75048828125,284.8729248046875,1.0,0.5659105777740479,0.4131912887096405,0.4131912887096405,1.0,1.0,-3.011544704437256,0.9213945269584656,2.090150117874145,0.2429972887039184,0.8651834726333618,0.8651834726333618,0.0,143.55276489257812,148.0,56024.1640625,0.0,2292.619384765625,1.0,279.4971618652344,283.1441955566406,296.4624328613281,300.1446228027344,293.1499938964844,293.1499938964844,279.45001220703125,37548.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915119171142578,1.0,0.0,0.0,3.678394317626953,3.6784188747406006,9.028380532072332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.5009765625,0.0,1576.664794921875,1895.4371337890625,0.0,3324.34423828125,0.9104794263839722,1.0,0.0,3.0,1.0,0.0
18095880,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6899932622909546,0.5354065895080566,298.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7135076522827148,0.2110858410596847,0.202655628323555,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8629470467567444,0.382489413022995,0.2691349983215332,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.848385751247406,0.3628950715065002,0.3458665311336517,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7566371560096741,0.2547155916690826,1.1580899953842163,284.9011535644531,284.95001220703125,298.8866577148437,293.4178771972656,298.0965270996094,297.74755859375,284.9032897949219,1.0,0.5668843388557434,0.4130600690841675,0.4130600690841675,1.0,1.0,-3.01514196395874,0.9223498106002808,2.092792272567749,0.2433607876300811,0.8598702549934387,0.8598702549934387,0.0,144.36581420898438,151.0,55814.8515625,0.0,2303.279296875,1.0,279.45770263671875,283.169921875,296.4427490234375,300.075439453125,293.1499938964844,293.1499938964844,279.75,38847.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938659429550171,1.0,0.0,0.0,3.591559171676636,3.591583013534546,8.607149197814579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.65771484375,0.0,1490.084716796875,1895.4371337890625,0.0,3346.34228515625,0.8946667313575745,1.0,0.0,3.0,1.0,0.0
18095940,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.689989447593689,0.5376209020614624,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7133104801177979,0.211775466799736,0.203324019908905,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8619004487991333,0.3828587532043457,0.269259363412857,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8475247621536255,0.3633955717086792,0.3461986780166626,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7556906342506409,0.2548832297325134,1.158419489860535,285.0245056152344,284.95001220703125,298.9067077636719,293.4076232910156,298.1024169921875,297.7471923828125,285.027099609375,1.0,0.5680009126663208,0.4129288494586944,0.4129288494586944,1.0,1.0,-3.019548892974853,0.9236261248588562,2.0959227085113525,0.243435263633728,0.9464333653450012,0.9464333653450012,0.0,145.2335205078125,151.0,55099.8984375,0.0,2315.7109375,1.0,279.7000732421875,283.30474853515625,296.3777770996094,299.8608093261719,293.1499938964844,293.1499938964844,279.75,33917.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879013061523438,1.0,0.0,0.0,3.646191120147705,3.646214723587036,8.870990768627962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.16845703125,0.0,1513.3695068359375,1895.4371337890625,0.0,3290.5751953125,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
18096000,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.6900395154953003,0.5396148562431335,298.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.713227391242981,0.2124752849340438,0.2040064334869384,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8612287640571594,0.3833772838115692,0.2696213126182556,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8469856977462769,0.3640230894088745,0.3467926383018493,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7550407648086548,0.255151629447937,1.1596425771713257,285.017822265625,284.95001220703125,298.9265441894531,293.3974609375,298.1089172363281,297.7477722167969,285.0164489746094,1.0,0.5692844390869141,0.412797600030899,0.412797600030899,1.0,1.0,-3.0253829956054688,0.9254391193389891,2.0999438762664795,0.2434031963348388,0.9667931199073792,0.9667931199073792,0.0,146.07382202148438,154.0,55300.78515625,0.0,2330.626220703125,1.0,279.7421264648437,283.29522705078125,296.3780822753906,299.9081115722656,293.1499938964844,293.1499938964844,279.45001220703125,32951.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861740827560425,1.0,0.0,0.0,3.721964120864868,3.721988201141357,9.24352548281604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6513671875,0.0,1591.45703125,1895.4371337890625,0.0,3274.410400390625,0.919327437877655,1.0,0.0,3.0,1.0,0.0
18096060,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6891438364982605,0.5421419143676758,298.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7129155993461609,0.2131582349538803,0.2046922445297241,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8601875901222229,0.3834990859031677,0.2698926031589508,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8461115956306458,0.3643299341201782,0.3472926020622253,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7540975213050842,0.2551935017108917,1.160591721534729,284.88116455078125,284.95001220703125,298.9461364746094,293.3874206542969,298.1129455566406,297.7451171875,284.87744140625,1.0,0.5706703662872314,0.4125559329986572,0.4125559329986572,1.0,1.0,-3.03131365776062,0.9270304441452026,2.104283332824707,0.2429996281862259,0.8763689994812012,0.8763689994812012,0.0,147.0853271484375,154.0,56299.4296875,0.0,2346.65478515625,1.0,279.49676513671875,283.13922119140625,296.4272766113281,300.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,36990.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893366813659668,1.0,0.0,0.0,3.702248096466065,3.702272891998291,9.145855415226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.3955078125,0.0,1599.591796875,1895.4371337890625,0.0,3341.67919921875,0.9155429601669312,1.0,0.0,3.0,1.0,0.0
18096120,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6876323223114014,0.5455241203308105,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7122241258621216,0.2138306498527526,0.205371543765068,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.85843825340271,0.3834399878978729,0.2699009776115417,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.844597578048706,0.3644795715808868,0.347500741481781,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7525679469108582,0.2551019489765167,1.160520076751709,284.9012756347656,284.95001220703125,298.96551513671875,293.3775329589844,298.1159362792969,297.74102783203125,284.9034118652344,1.0,0.5720821619033813,0.4123142659664154,0.4123142659664154,1.0,1.0,-3.036370038986206,0.9282852411270142,2.108084917068481,0.2424510419368744,0.8684346079826355,0.8684346079826355,0.0,148.34243774414062,157.0,56147.91015625,0.0,2362.4111328125,1.0,279.45751953125,283.1603088378906,296.4078369140625,300.059326171875,293.1499938964844,293.1499938964844,279.75,38518.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962544202804565,1.0,0.0,0.0,3.622168779373169,3.622193098068237,8.754486771067604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.28759765625,0.0,1521.121826171875,1895.4371337890625,0.0,3368.645263671875,0.9011387825012208,1.0,0.0,3.0,1.0,0.0
18096180,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.686609148979187,0.5487977862358093,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7115870118141174,0.2145213484764099,0.2060547173023224,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8568718433380127,0.3837810754776001,0.2700119614601135,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.843234658241272,0.364948958158493,0.3478131294250488,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.75115966796875,0.2552242875099182,1.1607117652893066,285.02642822265625,284.95001220703125,298.9845886230469,293.3678283691406,298.12091064453125,297.7398986816406,285.0292663574219,1.0,0.5735512375831604,0.4120725691318512,0.4120725691318512,1.0,1.0,-3.041862964630127,0.9296905398368835,2.112172365188598,0.2420182824134826,0.956528663635254,0.956528663635254,0.0,149.5918426513672,157.0,55439.46875,0.0,2378.981689453125,1.0,279.7008056640625,283.2972412109375,296.34234619140625,299.845458984375,293.1499938964844,293.1499938964844,279.75,33829.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906756043434143,1.0,0.0,0.0,3.676702499389648,3.676726341247559,9.020077982313524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.5263671875,0.0,1546.7183837890625,1895.4371337890625,0.0,3316.525390625,0.9113377332687378,1.0,0.0,3.0,1.0,0.0
18096240,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.685738205909729,0.5516211986541748,298.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7111625075340271,0.2152228504419326,0.2067495882511139,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8558046817779541,0.3842866122722626,0.270368218421936,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8423108458518982,0.3655575811862945,0.3483951985836029,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7501494884490967,0.2554535567760467,1.1618006229400637,285.021484375,284.95001220703125,299.0033874511719,293.3583068847656,298.1267395019531,297.7401733398437,285.0201416015625,1.0,0.575117290019989,0.4118309020996094,0.4118309020996094,1.0,1.0,-3.048527240753174,0.931510090827942,2.1170170307159424,0.2418143153190612,0.9790462851524352,0.9790462851524352,0.0,150.75125122070312,160.0,55659.640625,0.0,2397.30419921875,1.0,279.74237060546875,283.2890014648437,296.3421325683594,299.8936462402344,293.1499938964844,293.1499938964844,279.45001220703125,32879.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892122507095337,1.0,0.0,0.0,3.752962827682495,3.752987384796143,9.39813844524906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4482421875,0.0,1626.7596435546875,1895.4371337890625,0.0,3302.83984375,0.9262800812721252,1.0,0.0,3.0,1.0,0.0
18096300,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.683984100818634,0.554736852645874,298.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7106131315231323,0.215907409787178,0.2074452042579651,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8545123338699341,0.384396493434906,0.2706376910209656,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8411871790885925,0.3658459484577179,0.3488866984844208,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7489665150642395,0.2554535865783691,1.1626124382019043,284.882568359375,284.95001220703125,299.0218811035156,293.3489990234375,298.13092041015625,297.7381896972656,284.87841796875,1.0,0.576723039150238,0.4115892052650451,0.4115892052650451,1.0,1.0,-3.055001974105835,0.9332101941108704,2.1217918395996094,0.2422478199005127,0.8880583643913269,0.8880583643913269,0.0,152.04129028320312,160.0,56709.3984375,0.0,2416.02587890625,1.0,279.4960632324219,283.1296691894531,296.3911437988281,300.111328125,293.1499938964844,293.1499938964844,279.45001220703125,36694.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965880274772644,1.0,0.0,0.0,3.739134550094605,3.73915958404541,9.329008321401489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.0615234375,0.0,1639.939453125,1895.4371337890625,0.0,3371.759521484375,0.9237105846405028,1.0,0.0,3.0,1.0,0.0
18096360,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6816664934158325,0.5585819482803345,298.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7097368240356445,0.2165803909301757,0.2081323862075805,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8525971174240112,0.3843097984790802,0.2706373631954193,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8395023941993713,0.3659636080265045,0.3490778505802154,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.747265636920929,0.255302220582962,1.1623469591140747,284.89849853515625,284.95001220703125,299.0400390625,293.3399353027344,298.1343994140625,297.7354736328125,284.9006042480469,1.0,0.5783007144927979,0.4113065004348755,0.4113065004348755,1.0,1.0,-3.0603625774383545,0.934401035308838,2.1259615421295166,0.2425161302089691,0.8768998384475708,0.8768998384475708,0.0,153.5394287109375,148.0,56562.9765625,0.0,2433.82763671875,1.0,279.457275390625,283.1469116210937,296.3720703125,300.0488586425781,293.1499938964844,293.1499938964844,279.75,38408.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996351957321167,1.0,0.0,0.0,3.661864280700684,3.661888837814331,8.947419019023073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.74560546875,0.0,1564.4859619140625,1895.4371337890625,0.0,3400.18359375,0.909818470478058,1.0,0.0,3.0,1.0,0.0
18096420,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.680230438709259,0.5576652884483337,298.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7108700275421143,0.2172702401876449,0.2087617814540863,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8531006574630737,0.3846116364002228,0.2706856429576874,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8401056528091431,0.3663882613182068,0.3493008315563202,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7475798726081848,0.2553467452526092,1.1619747877120972,285.0223693847656,284.95001220703125,299.057861328125,293.3311462402344,298.1403503417969,297.73663330078125,285.0248718261719,1.0,0.5777480602264404,0.4110237956047058,0.4110237956047058,1.0,1.0,-3.0599124431610107,0.9334744811058044,2.1264381408691406,0.2422380596399307,0.963206946849823,0.963206946849823,0.0,153.24623107910156,148.0,55746.0234375,0.0,2431.44921875,1.0,279.7016906738281,283.2839050292969,296.3064270019531,299.8315124511719,293.1499938964844,293.1499938964844,279.75,33988.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940791487693787,1.0,0.0,0.0,3.711928844451904,3.7119531631469727,9.19374770091963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.4482421875,0.0,1587.8572998046875,1895.4371337890625,0.0,3348.333740234375,0.9192646741867064,1.0,0.0,3.0,1.0,0.0
18096480,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.6798588037490845,0.553277313709259,298.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7134434580802917,0.2179705798625946,0.2093628644943237,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8555629253387451,0.3850739002227783,0.270945280790329,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8425437211990356,0.3669472634792328,0.3497463464736938,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7495301961898804,0.255504846572876,1.1622860431671145,285.0124206542969,284.95001220703125,299.0753479003906,293.3226623535156,298.1475524902344,297.7398986816406,285.01043701171875,1.0,0.5762868523597717,0.4107410907745361,0.4107410907745361,1.0,1.0,-3.0565881729125977,0.9315189123153688,2.1250691413879395,0.2415036261081695,0.9803279638290404,0.9803279638290404,0.0,151.69215393066406,136.0,55805.234375,0.0,2417.1494140625,1.0,279.7426147460937,283.2730712890625,296.3050231933594,299.8715515136719,293.1499938964844,293.1499938964844,279.45001220703125,33212.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923690915107727,1.0,0.0,0.0,3.780588626861572,3.780613422393799,9.537008054394391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.0078125,0.0,1661.7642822265625,1895.4371337890625,0.0,3332.356201171875,0.9326754212379456,1.0,0.0,3.0,1.0,0.0
18096540,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6795816421508789,0.5469993352890015,298.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7167453765869141,0.2186536788940429,0.2099369466304779,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.858919084072113,0.3851286768913269,0.2710925042629242,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.845851480960846,0.3671755790710449,0.3500668406486511,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7522722482681274,0.2554487586021423,1.1622408628463743,284.8661193847656,284.95001220703125,299.0924072265625,293.31451416015625,298.1535339355469,297.74169921875,284.8615417480469,1.0,0.5740135908126831,0.4104583859443664,0.4104583859443664,1.0,1.0,-3.0502471923828125,0.9284791946411132,2.121767997741699,0.2403670400381088,0.8800769448280334,0.8800769448280334,0.0,149.4152069091797,136.0,56619.5703125,0.0,2393.530517578125,1.0,279.4955749511719,283.1103210449219,296.35205078125,300.0756530761719,293.1499938964844,293.1499938964844,279.45001220703125,37431.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991366028785706,1.0,0.0,0.0,3.752484798431397,3.752510070800781,9.395744200446644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.90234375,0.0,1661.217041015625,1895.4371337890625,0.0,3395.53466796875,0.9269806742668152,1.0,0.0,3.0,1.0,0.0
18096600,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6797859072685242,0.5395782589912415,298.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7204596996307373,0.2193267345428466,0.2104799449443817,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8626501560211182,0.3849965929985046,0.2709504961967468,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8495573401451111,0.3672426342964172,0.3500614762306213,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7553695440292358,0.2552787065505981,1.161118507385254,284.88092041015625,284.95001220703125,299.1091003417969,293.30670166015625,298.1589050292969,297.7429504394531,284.8828125,1.0,0.5710093975067139,0.4101756811141968,0.4101756811141968,1.0,1.0,-3.04045844078064,0.92420893907547,2.1162495613098145,0.2386571317911148,0.8624446392059326,0.8624446392059326,0.0,146.65260314941406,139.0,56148.3203125,0.0,2361.15380859375,1.0,279.4571838378906,283.1315612792969,296.3301086425781,299.99176025390625,293.1499938964844,293.1499938964844,279.75,39538.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011120796203612,1.0,0.0,0.0,3.649715423583984,3.649739980697632,8.88814781774272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.16357421875,0.0,1559.32470703125,1895.4371337890625,0.0,3413.94873046875,0.9078598022460938,1.0,0.0,3.0,1.0,0.0
18096660,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6812790036201477,0.534990668296814,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7230188250541687,0.2200226038694381,0.211066797375679,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8650997877120972,0.3853045105934143,0.2709509134292602,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8520216345787048,0.3676683604717254,0.3502145707607269,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7573685646057129,0.2553843259811401,1.1606202125549316,285.006591796875,284.95001220703125,299.1253662109375,293.2992553710937,298.16583251953125,297.7461242675781,285.00909423828125,1.0,0.5695942044258118,0.4100772738456726,0.4100772738456726,1.0,1.0,-3.035217761993408,0.9220445156097412,2.113173246383667,0.2376270890235901,0.9441866874694824,0.9441866874694824,0.0,144.98023986816406,139.0,55186.42578125,0.0,2342.91259765625,1.0,279.701171875,283.2724914550781,296.262451171875,299.7572631835937,293.1499938964844,293.1499938964844,279.75,34724.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941655158996582,1.0,0.0,0.0,3.6857428550720215,3.685766935348511,9.064489177035284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.09521484375,0.0,1563.6617431640625,1895.4371337890625,0.0,3349.140380859375,0.9140799641609192,1.0,0.0,3.0,1.0,0.0
18096720,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.683079183101654,0.5315134525299072,298.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7251474857330322,0.2207322865724563,0.211688831448555,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8672844767570496,0.3857945501804352,0.2712333798408508,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8542000651359558,0.3682528436183929,0.3506875336170196,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7591464519500732,0.2556392550468445,1.1613609790802002,284.9999694824219,284.95001220703125,299.1412048339844,293.2922058105469,298.17352294921875,297.75048828125,284.9986267089844,1.0,0.5687544345855713,0.4099788963794708,0.4099788963794708,1.0,1.0,-3.033578872680664,0.9212062954902648,2.112372636795044,0.2371068894863128,0.958583116531372,0.958583116531372,0.0,143.8129119873047,142.0,55200.48828125,0.0,2333.886962890625,1.0,279.742431640625,283.265380859375,296.2625732421875,299.7912292480469,293.1499938964844,293.1499938964844,279.45001220703125,33769.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912351727485657,1.0,0.0,0.0,3.7465450763702393,3.746569871902466,9.366023618895268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.142578125,0.0,1626.128662109375,1895.4371337890625,0.0,3321.757080078125,0.92539781332016,1.0,0.0,3.0,1.0,0.0
