time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096780,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6840396523475647,0.5294365882873535,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7267027497291565,0.2214269340038299,0.2123273462057113,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8686502575874329,0.3859017789363861,0.2714473009109497,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8556148409843445,0.3685304522514343,0.3510962128639221,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7602688670158386,0.2556925415992737,1.162034511566162,284.865966796875,284.95001220703125,299.1565856933594,293.2855834960937,298.1794738769531,297.7525329589844,284.8629455566406,1.0,0.5683851838111877,0.409880518913269,0.409880518913269,1.0,1.0,-3.0334067344665527,0.920900821685791,2.1125059127807617,0.2367094457149505,0.8641735911369324,0.8641735911369324,0.0,143.14598083496094,142.0,55997.01171875,0.0,2330.12451171875,1.0,279.4964599609375,283.1146850585937,296.3135681152344,299.99468994140625,293.1499938964844,293.1499938964844,279.45001220703125,38141.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971531391143799,1.0,0.0,0.0,3.705255031585693,3.70527982711792,9.16071769552218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.78125,0.0,1611.7803955078125,1895.4371337890625,0.0,3377.032958984375,0.9168395400047302,1.0,0.0,3.0,1.0,0.0
18096840,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.684431791305542,0.5289745330810547,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7275773882865906,0.2221138030290603,0.2129702717065811,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8688748478889465,0.3858583867549896,0.2714197933673858,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8559737205505371,0.3686788976192474,0.3512407541275024,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7604457139968872,0.255638837814331,1.161840796470642,284.89373779296875,284.95001220703125,299.1715087890625,293.2794189453125,298.184326171875,297.75311279296875,284.89599609375,1.0,0.5683512091636658,0.4097821116447449,0.4097821116447449,1.0,1.0,-3.033529996871948,0.9207075834274292,2.112822294235229,0.2362660318613052,0.8578094244003296,0.8578094244003296,0.0,142.994384765625,145.0,55685.81640625,0.0,2329.5673828125,1.0,279.4574890136719,283.14422607421875,296.2968139648437,299.9207458496094,293.1499938964844,293.1499938964844,279.75,39403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986865878105164,1.0,0.0,0.0,3.607587814331055,3.607612133026123,8.684146450832486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.8447265625,0.0,1511.6627197265625,1895.4371337890625,0.0,3391.338134765625,0.8986586332321167,1.0,0.0,3.0,1.0,0.0
18096900,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.6852214336395264,0.5290368795394897,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7282423973083496,0.2228211015462875,0.2136271744966507,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8689433336257935,0.3862223625183105,0.2715156376361847,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8561614155769348,0.369157999753952,0.3515180349349975,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7604592442512512,0.25581094622612,1.16204035282135,285.0187683105469,284.95001220703125,299.1859130859375,293.27374267578125,298.1906433105469,297.7559509277344,285.0213317871094,1.0,0.5686352252960205,0.4096837341785431,0.4096837341785431,1.0,1.0,-3.035078525543213,0.92103111743927,2.1140472888946533,0.2359477281570434,0.943418025970459,0.943418025970459,0.0,143.06027221679688,145.0,54894.12890625,0.0,2332.733154296875,1.0,279.7003479003906,283.2816162109375,296.2357482910156,299.7043151855469,293.1499938964844,293.1499938964844,279.75,34287.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918675780296326,1.0,0.0,0.0,3.656167507171631,3.656191349029541,8.919602123569348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.13916015625,0.0,1527.20361328125,1895.4371337890625,0.0,3327.668701171875,0.9071621298789978,1.0,0.0,3.0,1.0,0.0
18096960,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.6860225200653076,0.5292035341262817,298.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7288818359375,0.2235395610332489,0.2143037468194961,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8692188262939453,0.3867376744747162,0.2718581557273865,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8565138578414917,0.3697685897350311,0.3520717918872833,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7606270909309387,0.2560879588127136,1.163185715675354,285.0126647949219,284.95001220703125,299.1998291015625,293.2685546875,298.19732666015625,297.7595520019531,285.0113525390625,1.0,0.5692310333251953,0.4095536768436432,0.4095536768436432,1.0,1.0,-3.038543224334717,0.9219648838043212,2.1165783405303955,0.2358337193727493,0.9622860550880432,0.9622860550880432,0.0,143.2362823486328,148.0,55035.9375,0.0,2339.96923828125,1.0,279.7422180175781,283.27362060546875,296.2412414550781,299.7523193359375,293.1499938964844,293.1499938964844,279.45001220703125,33267.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893535733222961,1.0,0.0,0.0,3.7266690731048575,3.726693391799927,9.266910296901188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.59765625,0.0,1599.27734375,1895.4371337890625,0.0,3304.161865234375,0.9206121563911438,1.0,0.0,3.0,1.0,0.0
18097020,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.6858446598052979,0.5302032828330994,298.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7291733622550964,0.2242407947778701,0.2149873524904251,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8689411282539368,0.3868542909622192,0.2721121907234192,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8563539385795593,0.3700561225414276,0.3525354862213135,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7603473663330078,0.2561389207839966,1.1640822887420654,284.877685546875,284.95001220703125,299.21319580078125,293.263916015625,298.2015686035156,297.7599182128906,284.874267578125,1.0,0.5700487494468689,0.4094236493110657,0.4094236493110657,1.0,1.0,-3.0425078868865967,0.9230663776397704,2.119441509246826,0.2358577102422714,0.871457040309906,0.871457040309906,0.0,143.6983184814453,148.0,55975.48828125,0.0,2349.616455078125,1.0,279.49676513671875,283.1202087402344,296.2967224121094,299.96942138671875,293.1499938964844,293.1499938964844,279.45001220703125,37392.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958826065063477,1.0,0.0,0.0,3.6996216773986816,3.699646472930908,9.132883747042796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.0283203125,0.0,1599.6361083984375,1895.4371337890625,0.0,3365.1748046875,0.9151862263679504,1.0,0.0,3.0,1.0,0.0
18097080,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.6850108504295349,0.5323262810707092,298.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7289848327636719,0.2249318808317184,0.2156671732664108,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8677732348442078,0.3867956101894378,0.272106409072876,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8553760051727295,0.3701914548873901,0.3527105748653412,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7593269348144531,0.2560600042343139,1.1639796495437622,284.9003601074219,284.95001220703125,299.2260437011719,293.25982666015625,298.20440673828125,297.75848388671875,284.9024963378906,1.0,0.5709924101829529,0.4092935919761657,0.4092935919761657,1.0,1.0,-3.045957088470459,0.9239784479141236,2.121978759765625,0.2358598262071609,0.864619255065918,0.864619255065918,0.0,144.49749755859375,151.0,55785.34765625,0.0,2360.09326171875,1.0,279.4575500488281,283.14404296875,296.2836303710937,299.9086303710937,293.1499938964844,293.1499938964844,279.75,38785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981475830078125,1.0,0.0,0.0,3.614565372467041,3.6145894527435294,8.71777103839122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.87841796875,0.0,1514.740966796875,1895.4371337890625,0.0,3386.310791015625,0.8996874690055847,1.0,0.0,3.0,1.0,0.0
18097140,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.6845744252204895,0.5345549583435059,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7287607789039612,0.2256422936916351,0.2163542211055755,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8666704297065735,0.3871369957923889,0.272207647562027,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8544386029243469,0.370649516582489,0.3529971539974212,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7583264112472534,0.2561953961849212,1.1641634702682495,285.0252380371094,284.95001220703125,299.2383117675781,293.25634765625,298.20880126953125,297.7594909667969,285.0279541015625,1.0,0.5720773935317993,0.4091635346412658,0.4091635346412658,1.0,1.0,-3.0501463413238525,0.9251528978347778,2.1249935626983643,0.2359894216060638,0.952203631401062,0.952203631401062,0.0,145.36412048339844,151.0,55064.01953125,0.0,2372.307373046875,1.0,279.7005920410156,283.2811279296875,296.22467041015625,299.7001647949219,293.1499938964844,293.1499938964844,279.75,33942.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919655084609985,1.0,0.0,0.0,3.667999744415283,3.668023586273194,8.977426659839693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.90771484375,0.0,1537.8193359375,1895.4371337890625,0.0,3328.584228515625,0.909500777721405,1.0,0.0,3.0,1.0,0.0
18097200,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.6842069625854492,0.53650963306427,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7286680936813354,0.2263635694980621,0.2170557826757431,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8659825921058655,0.3876372575759887,0.2725535035133362,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8538637161254883,0.3712435960769653,0.3535555303096771,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7576523423194885,0.2564358711242676,1.1652501821517944,285.0201110839844,284.95001220703125,299.25,293.2534484863281,298.2137145996094,297.7614440917969,285.018798828125,1.0,0.5733281373977661,0.4090335071086883,0.4090335071086883,1.0,1.0,-3.055731296539306,0.9268207550048828,2.128910541534424,0.2363858968019485,0.9741499423980712,0.9741499423980712,0.0,146.20697021484375,154.0,55276.8828125,0.0,2387.007568359375,1.0,279.7422790527344,283.27349853515625,296.2317199707031,299.7544860839844,293.1499938964844,293.1499938964844,279.45001220703125,32956.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889974057674408,1.0,0.0,0.0,3.743345022201538,3.7433693408966064,9.350029586130404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.314453125,0.0,1616.169677734375,1895.4371337890625,0.0,3309.96484375,0.9241679906845092,1.0,0.0,3.0,1.0,0.0
18097260,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6829088926315308,0.5389754176139832,298.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.728365957736969,0.2270668596029281,0.2177601754665374,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8649325370788574,0.3877361118793487,0.2728104591369629,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8529577851295471,0.3715105950832367,0.3540209829807281,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.756691038608551,0.2564456164836883,1.1660641431808472,284.8824768066406,284.95001220703125,299.2613525390625,293.2508850097656,298.2165222167969,297.7607727050781,284.8785705566406,1.0,0.5746795535087585,0.4087907671928406,0.4087907671928406,1.0,1.0,-3.0613908767700195,0.928233563899994,2.13315749168396,0.2366199046373367,0.8837313652038574,0.8837313652038574,0.0,147.22439575195312,154.0,56314.7890625,0.0,2402.80615234375,1.0,279.49627685546875,283.1161804199219,296.2887878417969,299.9790344238281,293.1499938964844,293.1499938964844,279.45001220703125,36835.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969905376434326,1.0,0.0,0.0,3.726876735687256,3.7269017696380615,9.2679425733877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.5595703125,0.0,1626.77734375,1895.4371337890625,0.0,3375.515625,0.9210280179977416,1.0,0.0,3.0,1.0,0.0
18097320,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.680992841720581,0.542319118976593,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7276946306228638,0.2277586311101913,0.2184570133686065,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8631440997123718,0.387641578912735,0.2727976441383362,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8513790965080261,0.3716090321540832,0.3541847467422485,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7551167607307434,0.2563085556030273,1.165815353393555,284.8998413085937,284.95001220703125,299.2726745605469,293.248291015625,298.218505859375,297.7589416503906,284.9019775390625,1.0,0.5760530829429626,0.4085480272769928,0.4085480272769928,1.0,1.0,-3.066131830215454,0.9292927384376526,2.1368391513824463,0.2367565929889679,0.8738341331481934,0.8738341331481934,0.0,148.49374389648438,157.0,56173.5546875,0.0,2418.26416015625,1.0,279.45733642578125,283.1349792480469,296.27716064453125,299.9244079589844,293.1499938964844,293.1499938964844,279.75,38465.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997662663459778,1.0,0.0,0.0,3.648489236831665,3.648513793945313,8.882177553459769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.12841796875,0.0,1549.9251708984375,1895.4371337890625,0.0,3401.405517578125,0.9069074988365172,1.0,0.0,3.0,1.0,0.0
18097380,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.679569661617279,0.545569121837616,298.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7270725965499878,0.2284697741270065,0.2191579937934875,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8615294694900513,0.3879531919956207,0.2728846073150635,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8499452471733093,0.3720344603061676,0.3544504642486572,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7536503076553345,0.2563828825950622,1.1657904386520386,285.026611328125,284.95001220703125,299.2839660644531,293.2456970214844,298.2222595214844,297.7596435546875,285.0295715332031,1.0,0.5774803757667542,0.408305287361145,0.408305287361145,1.0,1.0,-3.07127332687378,0.9304922223091124,2.1407811641693115,0.2369548976421356,0.9627820253372192,0.9627820253372192,0.0,149.75636291503906,157.0,55446.9765625,0.0,2434.483642578125,1.0,279.701416015625,283.2743225097656,296.2183837890625,299.7169494628906,293.1499938964844,293.1499938964844,279.75,33885.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939805030822754,1.0,0.0,0.0,3.7010457515716553,3.701069831848145,9.139915846390068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.7451171875,0.0,1574.6656494140625,1895.4371337890625,0.0,3347.411865234375,0.916813850402832,1.0,0.0,3.0,1.0,0.0
18097440,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6783106923103333,0.5483490824699402,298.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7266612648963928,0.2291923314332962,0.2198714911937713,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8604377508163452,0.3884388506412506,0.2732235789299011,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8489759564399719,0.3726078569889068,0.3549952507019043,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7525976896286011,0.2565690875053406,1.166672706604004,285.02325439453125,284.95001220703125,299.2951965332031,293.2431335449219,298.2268371582031,297.76153564453125,285.02197265625,1.0,0.5790034532546997,0.4080625474452972,0.4080625474452972,1.0,1.0,-3.0775952339172363,0.9321078062057496,2.1454875469207764,0.2373570948839187,0.986738383769989,0.986738383769989,0.0,150.9230194091797,160.0,55669.4296875,0.0,2452.467529296875,1.0,279.7425537109375,283.2679138183594,296.2248840332031,299.7719116210937,293.1499938964844,293.1499938964844,279.45001220703125,32922.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922956585884094,1.0,0.0,0.0,3.776162385940552,3.7761871814727774,9.514689622847072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.587890625,0.0,1654.2872314453125,1895.4371337890625,0.0,3331.669921875,0.9315539002418518,1.0,0.0,3.0,1.0,0.0
18097500,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.6761698722839355,0.55147784948349,298.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7261124849319458,0.2298965603113174,0.2205861210823059,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8590901494026184,0.3885223567485809,0.2734776735305786,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8477760553359985,0.3728527426719665,0.3554506003856659,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7513471245765686,0.2565220892429352,1.167286038398743,284.8835144042969,284.95001220703125,299.3063659667969,293.24053955078125,298.2298889160156,297.7613220214844,284.87921142578125,1.0,0.5805692672729492,0.4078198075294494,0.4078198075294494,1.0,1.0,-3.083808422088623,0.9336774349212646,2.1501309871673584,0.2377999722957611,0.8956888914108276,0.8956888914108276,0.0,152.20773315429688,160.0,56750.47265625,0.0,2470.9326171875,1.0,279.4955444335937,283.1074523925781,296.28106689453125,299.9979858398437,293.1499938964844,293.1499938964844,279.45001220703125,36578.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995299339294434,1.0,0.0,0.0,3.764806270599365,3.76483154296875,9.457547776037244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8662109375,0.0,1669.1514892578125,1895.4371337890625,0.0,3399.201904296875,0.929467797279358,1.0,0.0,3.0,1.0,0.0
18097560,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.6734468936920166,0.5553749203681946,298.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7252480983734131,0.2305883169174194,0.2212914377450943,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8570845723152161,0.3883982896804809,0.273455262184143,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8459797501564026,0.3729169368743896,0.3555959165096283,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7495506405830383,0.2563146650791168,1.1667922735214231,284.8968505859375,284.95001220703125,299.3175048828125,293.2379455566406,298.23223876953125,297.7601318359375,284.8989562988281,1.0,0.5821066498756409,0.407545268535614,0.407545268535614,1.0,1.0,-3.088897228240967,0.9347663521766664,2.1541309356689453,0.2379945069551468,0.8826012015342712,0.8826012015342712,0.0,153.70518493652344,148.0,56613.31640625,0.0,2488.45458984375,1.0,279.45709228515625,283.1225280761719,296.26885986328125,299.9437561035156,293.1499938964844,293.1499938964844,279.75,38365.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024839401245116,1.0,0.0,0.0,3.689221143722534,3.6892459392547607,9.081605867322652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.29736328125,0.0,1595.131103515625,1895.4371337890625,0.0,3426.727294921875,0.9158403873443604,1.0,0.0,3.0,1.0,0.0
18097620,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.6715942025184631,0.5545105338096619,298.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7262545824050903,0.2312980890274047,0.2219395339488983,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8575466871261597,0.388668954372406,0.2734793126583099,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8465341925621033,0.3732957243919372,0.3557716906070709,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7497962713241577,0.2563036382198334,1.16616952419281,285.0224609375,284.95001220703125,299.3285827636719,293.2353515625,298.2367553710937,297.7622985839844,285.02508544921875,1.0,0.5815144181251526,0.4072707295417785,0.4072707295417785,1.0,1.0,-3.08814549446106,0.9337565898895264,2.154388666152954,0.2375145107507705,0.969793736934662,0.969793736934662,0.0,153.40904235839844,148.0,55778.86328125,0.0,2485.4599609375,1.0,279.7023010253906,283.2620849609375,296.2090759277344,299.7318725585937,293.1499938964844,293.1499938964844,279.75,34055.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896756112575531,1.0,0.0,0.0,3.737126350402832,3.73715090751648,9.31899023726146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.791015625,0.0,1617.379150390625,1895.4371337890625,0.0,3373.327880859375,0.924946129322052,1.0,0.0,3.0,1.0,0.0
18097680,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6707995533943176,0.5501559972763062,298.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7286518216133118,0.2320190668106079,0.2225604951381683,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.860021710395813,0.3891101479530334,0.2737219631671905,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8489875197410583,0.373818039894104,0.3561801016330719,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7517139911651611,0.2564151287078857,1.1662564277648926,285.0142822265625,284.95001220703125,299.3396301269531,293.2327575683594,298.2422180175781,297.7660217285156,285.01239013671875,1.0,0.5800173282623291,0.4069962203502655,0.4069962203502655,1.0,1.0,-3.08454966545105,0.9317477941513062,2.152801752090454,0.2364416420459747,0.9884703159332277,0.9884703159332277,0.0,151.84396362304688,136.0,55845.546875,0.0,2470.4140625,1.0,279.7427978515625,283.2533264160156,296.2134704589844,299.7779846191406,293.1499938964844,293.1499938964844,279.45001220703125,33255.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948730230331421,1.0,0.0,0.0,3.8046815395355225,3.804706573486328,9.658949693402974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.4580078125,0.0,1690.7633056640625,1895.4371337890625,0.0,3355.748046875,0.9381531476974488,1.0,0.0,3.0,1.0,0.0
18097740,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.6700839400291443,0.543906569480896,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7318220138549805,0.2327217012643814,0.2231543511152267,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.863414466381073,0.3891396820545196,0.2738545835018158,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.852342426776886,0.3740039467811584,0.3564653396606445,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7544436454772949,0.2563167512416839,1.166019082069397,284.8671264648437,284.95001220703125,299.3506164550781,293.2301330566406,298.2461853027344,297.76776123046875,284.86236572265625,1.0,0.5777125358581543,0.40672168135643,0.40672168135643,1.0,1.0,-3.077975273132324,0.9286851286888124,2.149290084838867,0.2348693013191223,0.8881846070289612,0.8881846070289612,0.0,149.55198669433594,136.0,56701.87890625,0.0,2445.978759765625,1.0,279.4950561523437,283.0893859863281,296.2666015625,299.989990234375,293.1499938964844,293.1499938964844,279.45001220703125,37281.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015566110610962,1.0,0.0,0.0,3.779796123504639,3.7798216342926025,9.533009688311722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.6591796875,0.0,1692.3541259765625,1895.4371337890625,0.0,3418.09033203125,0.933093249797821,1.0,0.0,3.0,1.0,0.0
18097800,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.669811487197876,0.5365309119224548,298.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7354834079742432,0.2334135472774505,0.2237162739038467,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8671760559082031,0.3889700174331665,0.2736914157867431,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8560972809791565,0.3740178942680359,0.3564156591892242,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7575272917747498,0.256102055311203,1.164707899093628,284.8791809082031,284.95001220703125,299.361572265625,293.2275390625,298.2496032714844,297.76885986328125,284.8810729980469,1.0,0.5746794939041138,0.4064471423625946,0.4064471423625946,1.0,1.0,-3.067956924438477,0.9244076609611512,2.1435492038726807,0.2326752096414566,0.868450939655304,0.868450939655304,0.0,146.7772674560547,139.0,56254.15625,0.0,2412.69091796875,1.0,279.4570007324219,283.10845947265625,296.25048828125,299.9140625,293.1499938964844,293.1499938964844,279.75,39471.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035204648971558,1.0,0.0,0.0,3.679343938827514,3.67936897277832,9.033042829287296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.6923828125,0.0,1592.240478515625,1895.4371337890625,0.0,3436.377685546875,0.9143505096435548,1.0,0.0,3.0,1.0,0.0
18097860,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.6707968711853027,0.5320053100585938,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7380358576774597,0.234129711985588,0.2243224084377288,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8696141242980957,0.3892481029033661,0.2736681997776031,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8585606217384338,0.3743999600410461,0.3565230667591095,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7594882845878601,0.2561720311641693,1.1640304327011108,285.0068664550781,284.95001220703125,299.3724670410156,293.2249450683594,298.2541809082031,297.7711181640625,285.00958251953125,1.0,0.5732374787330627,0.4063511192798614,0.4063511192798614,1.0,1.0,-3.062513828277588,0.9222245812416076,2.140289306640625,0.2311358600854873,0.9513237476348876,0.9513237476348876,0.0,145.09495544433594,139.0,55287.67578125,0.0,2393.791259765625,1.0,279.70184326171875,283.2524108886719,296.1876220703125,299.68475341796875,293.1499938964844,293.1499938964844,279.75,34768.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965150713920593,1.0,0.0,0.0,3.7136597633361816,3.713684320449829,9.202324235957348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.29736328125,0.0,1595.77490234375,1895.4371337890625,0.0,3371.07861328125,0.9203413724899292,1.0,0.0,3.0,1.0,0.0
18097920,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9990000128746032,0.6720790863037109,0.5285604596138,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7401890754699707,0.2348607629537582,0.224964752793312,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.871800422668457,0.3897200524806976,0.2739351987838745,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8607470989227295,0.3749518096446991,0.3569617867469787,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7612476348876953,0.2564060986042022,1.164649248123169,285.0022277832031,284.95001220703125,299.3833312988281,293.22235107421875,298.2595520019531,297.7743530273437,285.0009765625,1.0,0.5723751187324524,0.4062551259994507,0.4062551259994507,1.0,1.0,-3.0607309341430664,0.9213733077049256,2.139357566833496,0.2301578223705291,0.967523455619812,0.967523455619812,0.0,143.912841796875,142.0,55321.140625,0.0,2384.3203125,1.0,279.7426147460937,283.2475280761719,296.1922912597656,299.7244567871094,293.1499938964844,293.1499938964844,279.45001220703125,33779.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893544614315033,1.0,0.0,0.0,3.7739644050598153,3.773989200592041,9.50361538798461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.90625,0.0,1658.3292236328125,1895.4371337890625,0.0,3343.34033203125,0.9316030144691468,1.0,0.0,3.0,1.0,0.0
18097980,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.6725118160247803,0.5264996290206909,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7417714595794678,0.2355758845806121,0.2256232947111129,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8731647729873657,0.3898047804832458,0.2741361558437347,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8621596097946167,0.3751914203166961,0.3573387563228607,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7623600363731384,0.2564437389373779,1.1652469635009766,284.86700439453125,284.95001220703125,299.3941345214844,293.2197570800781,298.2635803222656,297.7756652832031,284.8637084960937,1.0,0.5719868540763855,0.4061591029167175,0.4061591029167175,1.0,1.0,-3.0604565143585205,0.921057939529419,2.1393985748291016,0.2294062077999115,0.8729078769683838,0.8729078769683838,0.0,143.23129272460938,142.0,56171.13671875,0.0,2380.2568359375,1.0,279.495849609375,283.0951538085937,296.2479248046875,299.935302734375,293.1499938964844,293.1499938964844,279.45001220703125,37945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995083570480347,1.0,0.0,0.0,3.736926317214966,3.736951589584351,9.31799320369464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.904296875,0.0,1646.946044921875,1895.4371337890625,0.0,3399.0009765625,0.923876404762268,1.0,0.0,3.0,1.0,0.0
18098040,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6723556518554688,0.5260674953460693,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7426445484161377,0.2362824976444244,0.226285234093666,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8733552694320679,0.3897255957126617,0.2740883827209472,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8624764084815979,0.3752906918525696,0.3574419617652893,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7625072598457336,0.2563674747943878,1.1649703979492188,284.89190673828125,284.95001220703125,299.4049072265625,293.2171630859375,298.2669982910156,297.77606201171875,284.89422607421875,1.0,0.571934700012207,0.4060631096363067,0.4060631096363067,1.0,1.0,-3.06046462059021,0.9208402037620544,2.13962459564209,0.2287349998950958,0.8643492460250854,0.8643492460250854,0.0,143.0733184814453,145.0,55877.1953125,0.0,2379.4501953125,1.0,279.457275390625,283.1225280761719,296.2353210449219,299.86773681640625,293.1499938964844,293.1499938964844,279.75,39347.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011508226394652,1.0,0.0,0.0,3.640963077545166,3.6409876346588135,8.845570391713409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.9970703125,0.0,1548.1199951171875,1895.4371337890625,0.0,3414.309326171875,0.9059736728668212,1.0,0.0,3.0,1.0,0.0
18098100,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9990000128746032,0.6725996136665344,0.5261580348014832,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7433009743690491,0.237010970711708,0.2269614487886428,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8733833432197571,0.3900626599788666,0.2741616368293762,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8626148104667664,0.3757306039333343,0.3576767146587372,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7624860405921936,0.2565199732780456,1.1650727987289429,285.01934814453125,284.95001220703125,299.4156188964844,293.2145690917969,298.27215576171875,297.7789001464844,285.0220947265625,1.0,0.5721999406814575,0.4059670865535736,0.4059670865535736,1.0,1.0,-3.061874866485596,0.921118140220642,2.140756845474243,0.2283029556274414,0.9513509273529052,0.9513509273529052,0.0,143.1376190185547,145.0,55072.5546875,0.0,2382.399169921875,1.0,279.7011108398437,283.2630615234375,296.1771240234375,299.6541748046875,293.1499938964844,293.1499938964844,279.75,34342.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943753838539124,1.0,0.0,0.0,3.687534093856812,3.687558174133301,9.073302180695464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.74169921875,0.0,1562.802734375,1895.4371337890625,0.0,3351.1005859375,0.9142031073570251,1.0,0.0,3.0,1.0,0.0
18098160,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6728683710098267,0.5263222455978394,298.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7439453601837158,0.2377513796091079,0.2276581972837448,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8736441731452942,0.3905625939369201,0.2744899094104767,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8629429340362549,0.3763124048709869,0.3581992387771606,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7626402974128723,0.2567854225635528,1.1661491394042969,285.0152282714844,284.95001220703125,299.4263000488281,293.21197509765625,298.27801513671875,297.7828063964844,285.01397705078125,1.0,0.5727786421775818,0.4058378040790558,0.4058378040790558,1.0,1.0,-3.065223455429077,0.921996295452118,2.1432273387908936,0.2281680554151535,0.972140610218048,0.972140610218048,0.0,143.3093719482422,148.0,55223.70703125,0.0,2389.50390625,1.0,279.742431640625,283.2570495605469,296.18511962890625,299.7055053710937,293.1499938964844,293.1499938964844,279.45001220703125,33293.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919029831886292,1.0,0.0,0.0,3.757180690765381,3.757205247879028,9.419273965249886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.47265625,0.0,1634.8719482421875,1895.4371337890625,0.0,3327.99951171875,0.9275221824645996,1.0,0.0,3.0,1.0,0.0
18098220,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.672173261642456,0.5272533893585205,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7442535758018494,0.2384734451770782,0.2283609211444854,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8733831644058228,0.3906598687171936,0.2747322618961334,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.862784206867218,0.3765661120414734,0.3586338758468628,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7623767852783203,0.2568238377571106,1.1669929027557373,284.8786926269531,284.95001220703125,299.4369201660156,293.2093811035156,298.2821044921875,297.78424072265625,284.875,1.0,0.5735764503479004,0.4057084918022156,0.4057084918022156,1.0,1.0,-3.0690176486968994,0.9229788780212402,2.146038770675659,0.2287740111351013,0.8809507489204407,0.8809507489204407,0.0,143.77699279785156,148.0,56203.4765625,0.0,2398.99609375,1.0,279.4960632324219,283.1014404296875,296.2429504394531,299.9271240234375,293.1499938964844,293.1499938964844,279.45001220703125,37213.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985217809677124,1.0,0.0,0.0,3.7339913845062256,3.7340164184570312,9.303361707679868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5439453125,0.0,1637.927734375,1895.4371337890625,0.0,3389.801025390625,0.9228476881980896,1.0,0.0,3.0,1.0,0.0
18098280,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6708210706710815,0.5293373465538025,298.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7440439462661743,0.239184096455574,0.2290586978197097,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8721948862075806,0.3905661702156067,0.2747066020965576,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8617658615112305,0.3766536712646484,0.3587689697742462,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7613413333892822,0.256716787815094,1.1667962074279783,284.898193359375,284.95001220703125,299.447509765625,293.2068176269531,298.28533935546875,297.7844543457031,284.9003601074219,1.0,0.574496865272522,0.4055791795253753,0.4055791795253753,1.0,1.0,-3.0722577571868896,0.923759400844574,2.148498296737671,0.2293642908334732,0.8716386556625366,0.8716386556625366,0.0,144.58782958984375,151.0,56016.125,0.0,2409.27685546875,1.0,279.4573059082031,283.1225280761719,296.2317199707031,299.8695068359375,293.1499938964844,293.1499938964844,279.75,38744.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009195566177368,1.0,0.0,0.0,3.650416851043701,3.6504411697387695,8.891564675650443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.66259765625,0.0,1554.1728515625,1895.4371337890625,0.0,3412.154541015625,0.9075718522071838,1.0,0.0,3.0,1.0,0.0
18098340,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6698806881904602,0.5315362811088562,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7437926530838013,0.2399151027202606,0.2297637164592743,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8710619211196899,0.3908800482749939,0.2747844755649566,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8607795238494873,0.377072274684906,0.3590124845504761,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7603110671043396,0.2568210363388061,1.166839599609375,285.0253295898437,284.95001220703125,299.4580383300781,293.2042236328125,298.2901611328125,297.7868957519531,285.0282287597656,1.0,0.5755541324615479,0.4054498672485351,0.4054498672485351,1.0,1.0,-3.076185464859009,0.9247782230377196,2.151407241821289,0.2301238477230072,0.9603891968727112,0.9603891968727112,0.0,145.4698028564453,151.0,55263.8359375,0.0,2421.23828125,1.0,279.701416015625,283.2624816894531,296.1733703613281,299.6605834960937,293.1499938964844,293.1499938964844,279.75,34032.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948035836219788,1.0,0.0,0.0,3.7010750770568848,3.701099157333374,9.140060797108164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.3701171875,0.0,1575.8076171875,1895.4371337890625,0.0,3355.099609375,0.9169525504112244,1.0,0.0,3.0,1.0,0.0
18098400,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6690288186073303,0.533443033695221,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.743687093257904,0.2406574636697769,0.2304840385913849,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8703659176826477,0.3913638293743133,0.2751151025295257,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8601788282394409,0.377636581659317,0.3595384359359741,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7596204280853271,0.2570346891880035,1.1677945852279663,285.02203369140625,284.95001220703125,299.468505859375,293.20166015625,298.295654296875,297.790283203125,285.0207824707031,1.0,0.5767757892608643,0.4053205549716949,0.4053205549716949,1.0,1.0,-3.081520795822144,0.9262940883636476,2.155226707458496,0.231103777885437,0.9839606881141664,0.9839606881141664,0.0,146.3212890625,154.0,55468.30859375,0.0,2435.707763671875,1.0,279.7425231933594,283.2565002441406,296.1805725097656,299.7148132324219,293.1499938964844,293.1499938964844,279.45001220703125,33028.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928642272949219,1.0,0.0,0.0,3.774671792984009,3.7746965885162354,9.507179470347182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.9052734375,0.0,1653.3511962890625,1895.4371337890625,0.0,3336.983154296875,0.9312943816184998,1.0,0.0,3.0,1.0,0.0
18098460,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.6672540307044983,0.5358800292015076,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7433533072471619,0.2413802295923233,0.2312068492174148,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8692938685417175,0.3914399445056915,0.2753588259220123,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8592304587364197,0.3778661787509918,0.3599728345870971,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7586306929588318,0.2570126354694366,1.1684788465499878,284.88299560546875,284.95001220703125,299.4789733886719,293.1990966796875,298.2994079589844,297.7914733886719,284.8788452148437,1.0,0.5780981183052063,0.4050855040550232,0.4050855040550232,1.0,1.0,-3.0869596004486084,0.9275928735733032,2.1593668460845947,0.2317273169755935,0.8930680751800537,0.8930680751800537,0.0,147.3419189453125,154.0,56529.515625,0.0,2451.30810546875,1.0,279.4955749511719,283.0970458984375,296.2375793457031,299.9403076171875,293.1499938964844,293.1499938964844,279.45001220703125,36717.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999336361885071,1.0,0.0,0.0,3.76084303855896,3.7608680725097656,9.4376457582257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0859375,0.0,1665.551513671875,1895.4371337890625,0.0,3402.965576171875,0.9286507368087769,1.0,0.0,3.0,1.0,0.0
18098520,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.6648470759391785,0.5392658114433289,298.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7426031231880188,0.242090031504631,0.2319212555885315,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8674271702766418,0.3913077414035797,0.2753249704837799,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8575507998466492,0.3779136538505554,0.3600946366786957,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7569797039031982,0.2568289339542389,1.168056607246399,284.8973999023437,284.95001220703125,299.4893493652344,293.196533203125,298.30242919921875,297.7916259765625,284.8995056152344,1.0,0.5794419646263123,0.4048504531383514,0.4048504531383514,1.0,1.0,-3.0914883613586426,0.92857164144516,2.162916660308838,0.231872484087944,0.8807295560836792,0.8807295560836792,0.0,148.6139373779297,142.0,56383.33984375,0.0,2466.564208984375,1.0,279.45709228515625,283.1131591796875,296.2259216308594,299.8858947753906,293.1499938964844,293.1499938964844,279.75,38449.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027613401412964,1.0,0.0,0.0,3.683639287948608,3.683664083480835,9.054145948539372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1044921875,0.0,1589.4111328125,1895.4371337890625,0.0,3429.310546875,0.9146740436553956,1.0,0.0,3.0,1.0,0.0
18098580,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.6632334589958191,0.5379686951637268,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.743830144405365,0.2428183853626251,0.2325813919305801,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8681415319442749,0.3915693759918213,0.2753395736217499,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8583501577377319,0.3782768845558166,0.3602503538131714,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7574595212936401,0.2568381726741791,1.1675095558166504,285.02264404296875,284.95001220703125,299.49969482421875,293.1939697265625,298.3072814941406,297.79461669921875,285.0252380371094,1.0,0.5786921977996826,0.4046153724193573,0.4046153724193573,1.0,1.0,-3.090285301208496,0.9275323748588562,2.162753105163574,0.2310058176517486,0.9678335785865784,0.9678335785865784,0.0,148.14572143554688,142.0,55548.16796875,0.0,2461.81298828125,1.0,279.7021789550781,283.2523498535156,296.1664733886719,299.6744689941406,293.1499938964844,293.1499938964844,279.75,34072.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969263434410095,1.0,0.0,0.0,3.731742382049561,3.731766939163208,9.292157869822404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.90087890625,0.0,1611.279296875,1895.4371337890625,0.0,3374.91650390625,0.9237595200538636,1.0,0.0,3.0,1.0,0.0
