time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098640,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.6626388430595398,0.5332326292991638,298.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7465553283691406,0.2435576617717743,0.2332167029380798,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8709675669670105,0.3919978737831116,0.2755725979804992,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8611598014831543,0.3787814080715179,0.3606404066085815,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7596908807754517,0.256965696811676,1.1676629781723022,285.0143127441406,284.95001220703125,299.510009765625,293.1914367675781,298.313232421875,297.79931640625,285.0124206542969,1.0,0.577063798904419,0.4043803215026855,0.4043803215026855,1.0,1.0,-3.086293458938598,0.9255332946777344,2.1607601642608643,0.2293437421321869,0.9864169359207152,0.9864169359207152,0.0,146.45066833496094,145.0,55614.859375,0.0,2445.355224609375,1.0,279.7427673339844,283.24365234375,296.1712341308594,299.7207336425781,293.1499938964844,293.1499938964844,279.45001220703125,33261.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949666619300842,1.0,0.0,0.0,3.799360513687134,3.79938554763794,9.631951343180845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.443359375,0.0,1684.4449462890625,1895.4371337890625,0.0,3356.622802734375,0.936960756778717,1.0,0.0,3.0,1.0,0.0
18098700,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.6618174314498901,0.5313162803649902,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.748089075088501,0.2442790418863296,0.2338835746049881,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8722036480903625,0.3920309841632843,0.2757417857646942,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8624460101127625,0.3789640963077545,0.3609698712825775,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7606185078620911,0.2568977475166321,1.1677892208099363,284.87127685546875,284.95001220703125,299.520263671875,293.1889038085937,298.31707763671875,297.8009338378906,284.8671264648437,1.0,0.5767994523048401,0.4041452407836914,0.4041452407836914,1.0,1.0,-3.0855305194854736,0.924688994884491,2.160841464996338,0.227973386645317,0.8893445134162903,0.8893445134162903,0.0,145.7783966064453,145.0,56544.17578125,0.0,2440.393310546875,1.0,279.4951477050781,283.0831298828125,296.2251281738281,299.93475341796875,293.1499938964844,293.1499938964844,279.45001220703125,37211.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016568064689636,1.0,0.0,0.0,3.775425672531128,3.775451183319092,9.510976610727084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7041015625,0.0,1686.6146240234375,1895.4371337890625,0.0,3419.0234375,0.9321427941322328,1.0,0.0,3.0,1.0,0.0
18098760,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.660567045211792,0.5313094854354858,298.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7487767934799194,0.2449900358915329,0.2345555424690246,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8721150159835815,0.3918804228305816,0.2756551206111908,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8624861240386963,0.3789881765842438,0.3610160052776336,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7604644298553467,0.2567111253738403,1.1670565605163574,284.8880310058594,284.95001220703125,299.53045654296875,293.1863708496094,298.3196716308594,297.8006286621094,284.8902587890625,1.0,0.5768070816993713,0.4039764106273651,0.4039764106273651,1.0,1.0,-3.0853989124298096,0.9242023229599,2.161196708679199,0.2272743731737136,0.8750126361846924,0.8750126361846924,0.0,145.75823974609375,148.0,56270.29296875,0.0,2440.043701171875,1.0,279.4570007324219,283.1034851074219,296.2109375,299.868408203125,293.1499938964844,293.1499938964844,279.75,39036.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038636684417723,1.0,0.0,0.0,3.685431957244873,3.685456991195679,9.062960657502116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.615234375,0.0,1595.8900146484375,1895.4371337890625,0.0,3439.572021484375,0.9154975414276124,1.0,0.0,3.0,1.0,0.0
18098820,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6598700284957886,0.5317591428756714,298.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7492720484733582,0.2457238286733627,0.235240489244461,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8718992471694946,0.3921617865562439,0.2756857275962829,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8623810410499573,0.3793660402297973,0.3611885607242584,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.76017826795578,0.2567669153213501,1.1667094230651855,285.0177917480469,284.95001220703125,299.5406188964844,293.183837890625,298.3239440917969,297.8026733398437,285.02081298828125,1.0,0.5771069526672363,0.4038075506687164,0.4038075506687164,1.0,1.0,-3.086585283279419,0.9241927266120912,2.1623923778533936,0.2267724126577377,0.962627112865448,0.962627112865448,0.0,145.93597412109375,148.0,55430.79296875,0.0,2443.216796875,1.0,279.7021179199219,283.2472839355469,296.15057373046875,299.65087890625,293.1499938964844,293.1499938964844,279.75,34371.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973876237869263,1.0,0.0,0.0,3.728612184524536,3.728636741638184,9.27657595184428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.6171875,0.0,1609.95361328125,1895.4371337890625,0.0,3379.220703125,0.9233695864677428,1.0,0.0,3.0,1.0,0.0
18098880,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6593097448348999,0.53219074010849,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.74979567527771,0.2464709132909774,0.2359461635351181,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8719815611839294,0.3926308453083038,0.2759868502616882,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8625268340110779,0.3799066245555877,0.3616663217544555,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7601274251937866,0.2569582462310791,1.167419195175171,285.01580810546875,284.95001220703125,299.5507507324219,293.18133544921875,298.3288879394531,297.8055725097656,285.0146179199219,1.0,0.577704906463623,0.4036386907100677,0.4036386907100677,1.0,1.0,-3.0897390842437744,0.9248774647712708,2.1648616790771484,0.2265571355819702,0.9847950339317322,0.9847950339317322,0.0,146.18942260742188,151.0,55575.609375,0.0,2450.49658203125,1.0,279.74273681640625,283.2432556152344,296.1568298339844,299.6998596191406,293.1499938964844,293.1499938964844,279.45001220703125,33348.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895054817199707,1.0,0.0,0.0,3.796286106109619,3.796311140060425,9.61636942520272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.005859375,0.0,1681.453125,1895.4371337890625,0.0,3357.446044921875,0.9363843202590942,1.0,0.0,3.0,1.0,0.0
18098940,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.6578568816184998,0.5333144664764404,298.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7500120997428894,0.2471992820501327,0.2366575449705124,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.871601402759552,0.3926989138126373,0.2762115895748138,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8622405529022217,0.380119651556015,0.3620667457580566,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7597181797027588,0.2569310367107391,1.167970061302185,284.8771667480469,284.95001220703125,299.5608215332031,293.1788330078125,298.33154296875,297.80535888671875,284.87310791015625,1.0,0.5785104632377625,0.4034698605537414,0.4034698605537414,1.0,1.0,-3.093360424041748,0.925685465335846,2.167674779891968,0.2270060181617736,0.8920987844467163,0.8920987844467163,0.0,146.71453857421875,151.0,56580.22265625,0.0,2460.10400390625,1.0,279.4952087402344,283.0848693847656,296.2135314941406,299.92120361328125,293.1499938964844,293.1499938964844,279.45001220703125,37069.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017263054847716,1.0,0.0,0.0,3.776179075241089,3.7762045860290527,9.514773751106986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2958984375,0.0,1686.41064453125,1895.4371337890625,0.0,3419.670654296875,0.9322981238365172,1.0,0.0,3.0,1.0,0.0
18099000,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.6558018326759338,0.5355903506278992,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7497047185897827,0.247915506362915,0.2373633980751037,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8703029751777649,0.3925638496875763,0.2761630713939667,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8611016273498535,0.3801564574241638,0.3621609508991241,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7585524916648865,0.256752997636795,1.1674801111221311,284.8932189941406,284.95001220703125,299.5708312988281,293.17633056640625,298.3330993652344,297.80352783203125,284.8954162597656,1.0,0.5794285535812378,0.4033010005950928,0.4033010005950928,1.0,1.0,-3.09641170501709,0.92630273103714,2.1701090335845947,0.2272024452686309,0.879218339920044,0.879218339920044,0.0,147.57321166992188,139.0,56373.6875,0.0,2470.41455078125,1.0,279.4570007324219,283.103271484375,296.2017822265625,299.8623962402344,293.1499938964844,293.1499938964844,279.75,38777.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041466116905212,1.0,0.0,0.0,3.69261646270752,3.692641496658325,9.098330906454066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.59033203125,0.0,1602.127197265625,1895.4371337890625,0.0,3442.205322265625,0.9169211387634276,1.0,0.0,3.0,1.0,0.0
18099060,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6545351147651672,0.5332661271095276,298.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.75141441822052,0.248651698231697,0.2380174696445465,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.871582567691803,0.3928294777870178,0.2761688530445099,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8624487519264221,0.3805174827575683,0.3622980415821075,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7595167756080627,0.2567786276340484,1.1669224500656128,285.0195007324219,284.95001220703125,299.580810546875,293.1738586425781,298.3369140625,297.8052062988281,285.0220947265625,1.0,0.578323483467102,0.4031031131744385,0.4031031131744385,1.0,1.0,-3.093921899795532,0.9248567819595336,2.169064998626709,0.227053165435791,0.9658252000808716,0.9658252000808716,0.0,146.7742462158203,139.0,55498.31640625,0.0,2461.4736328125,1.0,279.70233154296875,283.2440185546875,296.1425476074219,299.64801025390625,293.1499938964844,293.1499938964844,279.75,34286.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979346752166748,1.0,0.0,0.0,3.737233877182007,3.7372584342956543,9.319526270701316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.6357421875,0.0,1619.2733154296875,1895.4371337890625,0.0,3384.32470703125,0.9251694679260254,1.0,0.0,3.0,1.0,0.0
18099120,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.6542446613311768,0.5275734066963196,298.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7546694278717041,0.2493992894887924,0.2386490553617477,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8749875426292419,0.3932616710662842,0.2763964533805847,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8658288717269897,0.3810211420059204,0.3626757562160492,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7622490525245667,0.2569283843040466,1.167109727859497,285.0115051269531,284.95001220703125,299.5907287597656,293.17138671875,298.3420104980469,297.8089294433594,285.0096435546875,1.0,0.5763958096504211,0.4029052257537842,0.4029052257537842,1.0,1.0,-3.088796377182007,0.9224738478660583,2.166322469711304,0.2265601605176925,0.9836285710334778,0.9836285710334778,0.0,144.81468200683594,142.0,55536.75,0.0,2441.4697265625,1.0,279.7427978515625,283.2361755371094,296.1478881835937,299.6928405761719,293.1499938964844,293.1499938964844,279.45001220703125,33436.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956683874130249,1.0,0.0,0.0,3.802057027816773,3.802082061767578,9.645629006627132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.6416015625,0.0,1689.028564453125,1895.4371337890625,0.0,3363.174560546875,0.937687873840332,1.0,0.0,3.0,1.0,0.0
18099180,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.6536985635757446,0.5248587727546692,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7566213011741638,0.2501285076141357,0.2393138855695724,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.876692533493042,0.3932943642139435,0.2765597105026245,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8675743937492371,0.3811992108821869,0.3629931509494781,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7635924816131592,0.2568840086460113,1.1672934293746948,284.869384765625,284.95001220703125,299.6006164550781,293.1689453125,298.3450012207031,297.8095703125,284.86541748046875,1.0,0.5758826732635498,0.4027073383331299,0.4027073383331299,1.0,1.0,-3.087119579315185,0.9213405251502992,2.1657791137695312,0.226086139678955,0.8863359093666077,0.8863359093666077,0.0,143.91441345214844,142.0,56434.71875,0.0,2433.58642578125,1.0,279.4951477050781,283.0771484375,296.20245361328125,299.9054870605469,293.1499938964844,293.1499938964844,279.45001220703125,37438.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021160006523132,1.0,0.0,0.0,3.7739992141723633,3.774024724960327,9.503791602583078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.232421875,0.0,1686.6795654296875,1895.4371337890625,0.0,3423.30078125,0.931943655014038,1.0,0.0,3.0,1.0,0.0
18099240,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.6526963710784912,0.524246335029602,298.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7576029896736145,0.2508472502231598,0.2399856299161911,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.876940131187439,0.3931437730789184,0.2764672040939331,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8679405450820923,0.3812188804149627,0.363027274608612,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7637446522712708,0.2567214071750641,1.166631817817688,284.88775634765625,284.95001220703125,299.6104736328125,293.16650390625,298.3468322753906,297.8084411621094,284.8900451660156,1.0,0.5756883025169373,0.4025094211101532,0.4025094211101532,1.0,1.0,-3.0863237380981445,0.920538365840912,2.165785312652588,0.2254368811845779,0.8728036284446716,0.8728036284446716,0.0,143.69027709960938,145.0,56140.10546875,0.0,2430.916015625,1.0,279.45703125,283.0992736816406,296.1887512207031,299.8380126953125,293.1499938964844,293.1499938964844,279.75,39190.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904108464717865,1.0,0.0,0.0,3.681061983108521,3.681086778640747,9.041480666382996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.490234375,0.0,1592.073486328125,1895.4371337890625,0.0,3441.8505859375,0.9146586060523988,1.0,0.0,3.0,1.0,0.0
18099300,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.6521956324577332,0.5242303609848022,298.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7583192586898804,0.2515891790390014,0.2406722456216812,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.876977264881134,0.3934237957000732,0.2764933109283447,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8680796027183533,0.381592333316803,0.363190084695816,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7636935710906982,0.2567991316318512,1.1663612127304075,285.01739501953125,284.95001220703125,299.6202697753906,293.1640625,298.3504638671875,297.809814453125,285.0203552246094,1.0,0.5758259296417236,0.4023115336894989,0.4023115336894989,1.0,1.0,-3.087026357650757,0.920290470123291,2.166735887527466,0.2246181368827819,0.96024489402771,0.96024489402771,0.0,143.6920166015625,145.0,55294.328125,0.0,2432.25146484375,1.0,279.7019958496094,283.2430419921875,296.1288757324219,299.6204833984375,293.1499938964844,293.1499938964844,279.75,34430.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974610567092896,1.0,0.0,0.0,3.7237777709960938,3.723802328109741,9.252536301573856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.0009765625,0.0,1604.828125,1895.4371337890625,0.0,3379.90625,0.9223451614379884,1.0,0.0,3.0,1.0,0.0
18099360,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6517900228500366,0.5242978930473328,298.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7590186595916748,0.2523441910743713,0.2413810193538665,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8772570490837097,0.3938872218132019,0.2767891883850097,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8684168457984924,0.3821255266666412,0.3636586368083954,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7638306021690369,0.2570085823535919,1.1671422719955444,285.0151672363281,284.95001220703125,299.6300048828125,293.1616516113281,298.3549499511719,297.8121643066406,285.01397705078125,1.0,0.5762936472892761,0.4022076427936554,0.4022076427936554,1.0,1.0,-3.089813709259033,0.9210200309753418,2.1687936782836914,0.2241667062044143,0.98204505443573,0.98204505443573,0.0,143.7965850830078,148.0,55433.3203125,0.0,2438.046142578125,1.0,279.7427062988281,283.2391052246094,296.1356811523437,299.66949462890625,293.1499938964844,293.1499938964844,279.45001220703125,33388.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950037956237793,1.0,0.0,0.0,3.790979862213135,3.791004657745361,9.589505225449102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.671875,0.0,1675.4530029296875,1895.4371337890625,0.0,3356.969482421875,0.9352142810821532,1.0,0.0,3.0,1.0,0.0
18099420,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6504660248756409,0.5252057909965515,298.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7593252062797546,0.2530797123908996,0.2420966327190399,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8769757747650146,0.3939469754695892,0.2770064175128937,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8682241439819336,0.3823278248310089,0.364046961069107,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7635239362716675,0.2569961547851562,1.167749047279358,284.8772277832031,284.95001220703125,299.63970947265625,293.15924072265625,298.3574523925781,297.8116760253906,284.8732604980469,1.0,0.5769994854927063,0.4021037518978119,0.4021037518978119,1.0,1.0,-3.0932228565216064,0.92197984457016,2.1712429523468018,0.2238790690898895,0.8896988034248352,0.8896988034248352,0.0,144.1917724609375,148.0,56429.7578125,0.0,2446.552734375,1.0,279.4953308105469,283.0816345214844,296.1929931640625,299.890869140625,293.1499938964844,293.1499938964844,279.45001220703125,37144.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016038179397584,1.0,0.0,0.0,3.769477367401123,3.769502878189087,9.481030929237022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.353515625,0.0,1679.0433349609375,1895.4371337890625,0.0,3418.52978515625,0.930827021598816,1.0,0.0,3.0,1.0,0.0
18099480,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.6485245823860168,0.5273064374923706,298.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7590601444244385,0.2538031041622162,0.2428065836429596,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.875731885433197,0.3938072025775909,0.2769517004489898,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8671321868896484,0.3823567032814026,0.3641299903392792,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7624215483665466,0.2568339407444,1.167317271232605,284.8940734863281,284.95001220703125,299.6493530273437,293.1568603515625,298.3588562011719,297.80963134765625,284.8962707519531,1.0,0.5778399109840393,0.401999831199646,0.401999831199646,1.0,1.0,-3.096116304397583,0.9227492213249208,2.1733670234680176,0.2236367911100387,0.8775457143783569,0.8775457143783569,0.0,144.94554138183594,136.0,56222.4609375,0.0,2455.99658203125,1.0,279.4570617675781,283.1007995605469,296.181640625,299.8323974609375,293.1499938964844,293.1499938964844,279.75,38808.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039756059646606,1.0,0.0,0.0,3.685267925262451,3.6852927207946777,9.062153480954294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.333984375,0.0,1593.9764404296875,1895.4371337890625,0.0,3440.614013671875,0.9153218269348145,1.0,0.0,3.0,1.0,0.0
18099540,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.6473391056060791,0.5248444676399231,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7609083652496338,0.2545466423034668,0.2434662729501724,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.877123236656189,0.3940666913986206,0.2769531011581421,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8685932159423828,0.3827094435691833,0.3642585575580597,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7634963393211365,0.2568719387054443,1.166818380355835,285.0199279785156,284.95001220703125,299.6589660644531,293.15447998046875,298.3627014160156,297.81134033203125,285.0224609375,1.0,0.5766737461090088,0.4018959403038025,0.4018959403038025,1.0,1.0,-3.0935213565826416,0.921564757823944,2.1719565391540527,0.2229288071393966,0.9640828371047974,0.9640828371047974,0.0,144.06675720214844,136.0,55355.078125,0.0,2446.44775390625,1.0,279.7021789550781,283.2410888671875,296.1227111816406,299.6188049316406,293.1499938964844,293.1499938964844,279.75,34271.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977291584014893,1.0,0.0,0.0,3.730525732040405,3.7305502891540527,9.286100066674408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.66943359375,0.0,1611.3958740234375,1895.4371337890625,0.0,3382.4072265625,0.9236621856689452,1.0,0.0,3.0,1.0,0.0
18099600,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.6471192240715027,0.5189843773841858,298.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7644032835960388,0.2553015649318695,0.2441038787364959,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8807169198989868,0.3944920599460602,0.2771755456924438,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8721719980239868,0.383204847574234,0.3646276891231537,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7664052248001099,0.2570327520370483,1.1670531034469604,285.0116577148437,284.95001220703125,299.66851806640625,293.1521301269531,298.367919921875,297.8152160644531,285.0097961425781,1.0,0.5746930837631226,0.401792049407959,0.401792049407959,1.0,1.0,-3.0882418155670166,0.9194034337997437,2.1688385009765625,0.2223117500543594,0.9817951917648317,0.9817951917648317,0.0,142.05816650390625,139.0,55397.7109375,0.0,2425.92236328125,1.0,279.74273681640625,283.23309326171875,296.1283874511719,299.6641845703125,293.1499938964844,293.1499938964844,279.45001220703125,33416.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954474329948425,1.0,0.0,0.0,3.795847177505493,3.795872211456299,9.614145710656885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0009765625,0.0,1681.4659423828125,1895.4371337890625,0.0,3361.11181640625,0.9362732768058776,1.0,0.0,3.0,1.0,0.0
18099660,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6466617584228516,0.5161160826683044,298.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7665152549743652,0.256037563085556,0.2447739988565445,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8825527429580688,0.3945174813270569,0.2773328721523285,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8740527033805847,0.383373498916626,0.3649354577064514,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7678758502006531,0.2569991946220398,1.16727876663208,284.86981201171875,284.95001220703125,299.67803955078125,293.1498107910156,298.3710632324219,297.8161315917969,284.8658752441406,1.0,0.5741357803344727,0.4016304612159729,0.4016304612159729,1.0,1.0,-3.086418390274048,0.9183266162872314,2.1680917739868164,0.2218923866748809,0.8847576379776001,0.8847576379776001,0.0,141.1169891357422,139.0,56293.9453125,0.0,2417.557861328125,1.0,279.4952697753906,283.074462890625,296.1833190917969,299.8771667480469,293.1499938964844,293.1499938964844,279.45001220703125,37449.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019082188606262,1.0,0.0,0.0,3.7675039768218994,3.767529249191284,9.471106068303924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8935546875,0.0,1679.066162109375,1895.4371337890625,0.0,3421.365234375,0.9304820895195008,1.0,0.0,3.0,1.0,0.0
18099720,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.6457611322402954,0.5153396129608154,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7676082253456116,0.2567630410194397,0.2454500496387481,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8828993439674377,0.394361674785614,0.2772345244884491,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8745166659355164,0.3833851218223572,0.3649592399597168,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7681266069412231,0.2568488121032715,1.166659951210022,284.8884582519531,284.95001220703125,299.6875,293.1474914550781,298.37310791015625,297.8154602050781,284.8907165527344,1.0,0.5739029049873352,0.4014689028263092,0.4014689028263092,1.0,1.0,-3.085463047027588,0.9175346493721008,2.167928457260132,0.2217498123645782,0.8716156482696533,0.8716156482696533,0.0,140.86355590820312,142.0,56001.41796875,0.0,2414.4384765625,1.0,279.4570617675781,283.0968017578125,296.1697998046875,299.8100891113281,293.1499938964844,293.1499938964844,279.75,39184.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039146900177002,1.0,0.0,0.0,3.6745376586914062,3.674562454223633,9.009459063236136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.72314453125,0.0,1584.6304931640625,1895.4371337890625,0.0,3440.046875,0.913209855556488,1.0,0.0,3.0,1.0,0.0
18099780,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.6453568935394287,0.515140175819397,298.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7684304118156433,0.257512092590332,0.2461408078670501,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8830388188362122,0.3946367800235748,0.2772555351257324,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8747555613517761,0.3837518095970154,0.365112841129303,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7681760191917419,0.2569382190704345,1.1664326190948486,285.017578125,284.95001220703125,299.6969299316406,293.1451721191406,298.3770751953125,297.8174743652344,285.0205078125,1.0,0.574005663394928,0.4013073146343231,0.4013073146343231,1.0,1.0,-3.085986375808716,0.91726553440094,2.168720960617065,0.2217800021171569,0.9588767290115356,0.9588767290115356,0.0,140.84544372558594,142.0,55161.52734375,0.0,2415.32861328125,1.0,279.7018737792969,283.2400817871094,296.1100158691406,299.59307861328125,293.1499938964844,293.1499938964844,279.75,34407.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972691297531128,1.0,0.0,0.0,3.7178430557250977,3.717867374420166,9.223067536368036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.38134765625,0.0,1597.826171875,1895.4371337890625,0.0,3378.11572265625,0.9210012555122375,1.0,0.0,3.0,1.0,0.0
18099840,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6450521349906921,0.5150246024131775,298.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7692341208457947,0.258274108171463,0.2468538880348205,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8834218382835388,0.3950935006141662,0.2775457203388214,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8751941323280334,0.3842770755290985,0.3655723333358764,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.768414318561554,0.257157564163208,1.1672509908676147,285.0150146484375,284.95001220703125,299.706298828125,293.1429138183594,298.3818664550781,297.8205871582031,285.0138244628906,1.0,0.5744416117668152,0.4011457562446594,0.4011457562446594,1.0,1.0,-3.088587522506714,0.9177314043045044,2.17085599899292,0.2220372557640075,0.9804551005363464,0.9804551005363464,0.0,140.93475341796875,145.0,55301.83984375,0.0,2420.677001953125,1.0,279.7426452636719,283.23583984375,296.116943359375,299.6423034667969,293.1499938964844,293.1499938964844,279.45001220703125,33369.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894811749458313,1.0,0.0,0.0,3.785475492477417,3.785500288009644,9.56167923504836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.181640625,0.0,1668.763671875,1895.4371337890625,0.0,3355.17578125,0.9339587688446044,1.0,0.0,3.0,1.0,0.0
18099900,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6438481211662292,0.5157832503318787,298.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7696059346199036,0.2590159475803375,0.2475736439228058,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8832063674926758,0.3951445817947387,0.2777559757232666,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.875063955783844,0.3844687640666961,0.3659498393535614,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7681761384010315,0.2571538388729095,1.16788911819458,284.87725830078125,284.95001220703125,299.71563720703125,293.140625,298.3847045898437,297.8209533691406,284.8733215332031,1.0,0.57511967420578,0.4009841680526733,0.4009841680526733,1.0,1.0,-3.091839551925659,0.918431043624878,2.173408508300781,0.2223017662763595,0.8881874680519104,0.8881874680519104,0.0,141.3135528564453,145.0,56294.71875,0.0,2428.780517578125,1.0,279.4954528808594,283.07867431640625,296.1744689941406,299.8636779785156,293.1499938964844,293.1499938964844,279.45001220703125,37157.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014243483543396,1.0,0.0,0.0,3.763648509979248,3.763674020767212,9.451732694287784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.76171875,0.0,1672.2513427734375,1895.4371337890625,0.0,3416.857666015625,0.929514467716217,1.0,0.0,3.0,1.0,0.0
18099960,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6420319080352783,0.5177848935127258,298.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.769349217414856,0.2597454488277435,0.248287558555603,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8819729685783386,0.3949964940547943,0.2776939570903778,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8739762902259827,0.384486585855484,0.3660206794738769,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7670931816101074,0.2570002973079681,1.1674879789352417,284.8945007324219,284.95001220703125,299.72491455078125,293.1383972167969,298.38653564453125,297.81982421875,284.89666748046875,1.0,0.575937807559967,0.4008375704288482,0.4008375704288482,1.0,1.0,-3.094632863998413,0.919015645980835,2.175617218017578,0.2223887294530868,0.8763782978057861,0.8763782978057861,0.0,142.04684448242188,148.0,56088.37109375,0.0,2437.907470703125,1.0,279.45709228515625,283.09814453125,296.1632385253906,299.8053283691406,293.1499938964844,293.1499938964844,279.75,38810.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903803050518036,1.0,0.0,0.0,3.679218053817749,3.679242849349976,9.032424372890092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.0458984375,0.0,1587.1121826171875,1895.4371337890625,0.0,3439.008056640625,0.9139849543571472,1.0,0.0,3.0,1.0,0.0
18100020,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6406465172767639,0.5199673771858215,298.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.769013524055481,0.260497123003006,0.2490100115537643,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8807556629180908,0.3952667713165283,0.2777364253997803,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8728828430175781,0.3848478198051452,0.3662024736404419,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7659809589385986,0.257061630487442,1.167324423789978,285.0235900878906,284.95001220703125,299.734130859375,293.1361694335937,298.3901672363281,297.8212280273437,285.02667236328125,1.0,0.5769086480140686,0.4006909430027008,0.4006909430027008,1.0,1.0,-3.0981948375701904,0.9198851585388184,2.178309679031372,0.2223903685808181,0.9655572772026062,0.9655572772026062,0.0,142.8592071533203,148.0,55297.98046875,0.0,2448.921875,1.0,279.7020568847656,283.2407531738281,296.1045837402344,299.5938415527344,293.1499938964844,293.1499938964844,279.75,34174.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975751399993896,1.0,0.0,0.0,3.726398468017578,3.726422786712648,9.265563676308376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.03369140625,0.0,1605.8924560546875,1895.4371337890625,0.0,3380.970703125,0.9227209091186525,1.0,0.0,3.0,1.0,0.0
18100080,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6393640637397766,0.5218762755393982,298.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.768833339214325,0.2612609267234802,0.2497496455907821,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.879986047744751,0.3957182466983795,0.2780410647392273,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8721888065338135,0.3853660821914673,0.3666805028915405,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7652167081832886,0.2572405934333801,1.168105125427246,285.0219421386719,284.95001220703125,299.74334716796875,293.13397216796875,298.39459228515625,297.82373046875,285.020751953125,1.0,0.5780594944953918,0.4005443453788757,0.4005443453788757,1.0,1.0,-3.1032559871673584,0.9212880730628968,2.1819679737091064,0.222479835152626,0.9899426698684692,0.9899426698684692,0.0,143.64503479003906,136.0,55486.0625,0.0,2462.65869140625,1.0,279.74273681640625,283.2364807128906,296.1117553710937,299.64678955078125,293.1499938964844,293.1499938964844,279.45001220703125,33147.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955033421516418,1.0,0.0,0.0,3.79758882522583,3.7976136207580566,9.622970083000837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.017578125,0.0,1681.4483642578125,1895.4371337890625,0.0,3361.634033203125,0.9365551471710204,1.0,0.0,3.0,1.0,0.0
18100140,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9990000128746032,0.6375058889389038,0.5195992588996887,298.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7706707715988159,0.2620016634464264,0.2504333257675171,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.88148432970047,0.3957401812076568,0.2782143652439117,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8737372756004333,0.3855262696743011,0.367005854845047,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7663834691047668,0.2571702003479004,1.1683363914489746,284.8786315917969,284.95001220703125,299.7524719238281,293.1317749023437,298.3976135253906,297.8245849609375,284.873779296875,1.0,0.5771681070327759,0.4003977477550506,0.4003977477550506,1.0,1.0,-3.102238416671753,0.9205385446548462,2.1816999912261963,0.2219791412353515,0.8957127332687378,0.8957127332687378,0.0,142.9014892578125,136.0,56477.4296875,0.0,2456.781982421875,1.0,279.4951171875,283.0733947753906,296.1690673828125,299.8707580566406,293.1499938964844,293.1499938964844,279.45001220703125,36820.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024534821510316,1.0,0.0,0.0,3.782503128051758,3.782528400421143,9.546669161863974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.390625,0.0,1692.0023193359375,1895.4371337890625,0.0,3426.44384765625,0.9335458874702454,1.0,0.0,3.0,1.0,0.0
18100200,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.635919451713562,0.5152397155761719,298.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7735245823860168,0.2627276480197906,0.2510687112808227,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8838594555854797,0.3955318331718445,0.2780646383762359,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8761909604072571,0.3854840099811554,0.3669568598270416,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7683048248291016,0.2569389045238495,1.1672416925430298,284.8867492675781,284.95001220703125,299.7615661621094,293.1296081542969,298.400146484375,297.8249206542969,284.88848876953125,1.0,0.5753195285797119,0.4002511203289032,0.4002511203289032,1.0,1.0,-3.0962138175964355,0.9180378317832948,2.178175926208496,0.2206892222166061,0.8765546083450317,0.8765546083450317,0.0,141.311767578125,124.0,56147.6796875,0.0,2436.99609375,1.0,279.4569702148437,283.0870361328125,296.15643310546875,299.8074951171875,293.1499938964844,293.1499938964844,279.75,38937.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049684405326844,1.0,0.0,0.0,3.694462299346924,3.6944873332977295,9.10742812720855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.86572265625,0.0,1605.448974609375,1895.4371337890625,0.0,3449.85205078125,0.917309582233429,1.0,0.0,3.0,1.0,0.0
18100260,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6357685923576355,0.5085301399230957,298.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7776124477386475,0.2634762525558471,0.2516821622848511,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.88774573802948,0.3957416713237762,0.277986615896225,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8801146149635315,0.3857845962047577,0.3669756054878235,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7714816331863403,0.2569485306739807,1.166277527809143,285.0111083984375,284.95001220703125,299.7706298828125,293.1274719238281,298.40496826171875,297.8287353515625,285.0135192871094,1.0,0.5726866722106934,0.4000881314277649,0.4000881314277649,1.0,1.0,-3.0876574516296387,0.9146080017089844,2.1730494499206543,0.219008669257164,0.9592613577842712,0.9592613577842712,0.0,138.91954040527344,124.0,55172.48046875,0.0,2408.315673828125,1.0,279.7022705078125,283.2283630371094,296.0946960449219,299.5836486816406,293.1499938964844,293.1499938964844,279.75,34551.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984683156013489,1.0,0.0,0.0,3.731761932373047,3.7317864894866943,9.292255640502844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.19189453125,0.0,1614.9716796875,1895.4371337890625,0.0,3389.30224609375,0.9241435527801514,1.0,0.0,3.0,1.0,0.0
18100320,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.6367385983467102,0.4993318617343902,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7831093072891235,0.2642380595207214,0.2522889971733093,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8935063481330872,0.396133691072464,0.2781545221805572,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8858547210693359,0.3862438797950744,0.3672683537006378,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7762629985809326,0.2571167051792145,1.1662973165512085,285.001708984375,284.95001220703125,299.7796325683594,293.1253662109375,298.4111022949219,297.8345031738281,284.9997863769531,1.0,0.5694562196731567,0.399925172328949,0.399925172328949,1.0,1.0,-3.077909231185913,0.9107532501220704,2.1671559810638428,0.2172207534313202,0.9730459451675416,0.9730459451675416,0.0,135.7707977294922,127.0,55137.109375,0.0,2373.597900390625,1.0,279.7427673339844,283.220703125,296.0985107421875,299.6213684082031,293.1499938964844,293.1499938964844,279.45001220703125,33736.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895763635635376,1.0,0.0,0.0,3.791292190551758,3.791317224502564,9.59108660936181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7998046875,0.0,1678.5224609375,1895.4371337890625,0.0,3364.063720703125,0.9354298114776612,1.0,0.0,3.0,1.0,0.0
18100380,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.6375749707221985,0.4936386346817016,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7868770956993103,0.2649819254875183,0.2529349625110626,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8971607089042664,0.3961377739906311,0.2782696485519409,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8895457983016968,0.3863872587680816,0.3675159811973572,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.779333770275116,0.2571171522140503,1.1664669513702393,284.8616638183594,284.95001220703125,299.78857421875,293.123291015625,298.4150085449219,297.8370361328125,284.858154296875,1.0,0.5678627490997314,0.3997621834278106,0.3997621834278106,1.0,1.0,-3.072467803955078,0.9084234833717346,2.1640443801879883,0.2158524841070175,0.8740487694740295,0.8740487694740295,0.0,133.8618621826172,127.0,55930.58203125,0.0,2353.527587890625,1.0,279.4954833984375,283.0658569335937,296.15264892578125,299.8268737792969,293.1499938964844,293.1499938964844,279.45001220703125,38052.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017508625984192,1.0,0.0,0.0,3.751297235488892,3.751322746276856,9.389797810399614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4072265625,0.0,1664.596923828125,1895.4371337890625,0.0,3419.899658203125,0.9271198511123656,1.0,0.0,3.0,1.0,0.0
18100440,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6380247473716736,0.4904837012290954,298.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7893110513687134,0.265717476606369,0.2535925805568695,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8990016579627991,0.3959859311580658,0.278145283460617,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8914903998374939,0.3863959908485412,0.36749929189682,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7809175252914429,0.2570285201072693,1.165934920310974,284.8856506347656,284.95001220703125,299.7974853515625,293.1212158203125,298.41778564453125,297.8377685546875,284.88800048828125,1.0,0.5667771100997925,0.3995991945266723,0.3995991945266723,1.0,1.0,-3.068653106689453,0.9066559672355652,2.161997079849243,0.2148517072200775,0.8628272414207458,0.8628272414207458,0.0,132.78318786621094,130.0,55567.78125,0.0,2340.852294921875,1.0,279.4571838378906,283.0940856933594,296.1385803222656,299.7533874511719,293.1499938964844,293.1499938964844,279.75,39632.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032140970230104,1.0,0.0,0.0,3.6487011909484863,3.648725748062134,8.883209261512093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.2080078125,0.0,1558.892333984375,1895.4371337890625,0.0,3433.52587890625,0.9078648090362548,1.0,0.0,3.0,1.0,0.0
