time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100500,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.6389235854148865,0.4882649183273315,298.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7912646532058716,0.266478419303894,0.2542708814144134,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9004150032997131,0.3962706625461578,0.2781556248664856,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8929901719093323,0.3867679238319397,0.3676328063011169,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7821201086044312,0.2571900486946106,1.165905237197876,285.01385498046875,284.95001220703125,299.8063659667969,293.1191711425781,298.4223327636719,297.8409423828125,285.0165710449219,1.0,0.5661823153495789,0.399436205625534,0.399436205625534,1.0,1.0,-3.066932439804077,0.9056254625320436,2.1613070964813232,0.2141198366880417,0.9484286904335022,0.9484286904335022,0.0,132.0655517578125,130.0,54710.75390625,0.0,2333.9404296875,1.0,279.70123291015625,283.2365417480469,296.0791931152344,299.5347595214844,293.1499938964844,293.1499938964844,279.75,34574.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896090567111969,1.0,0.0,0.0,3.6907200813293457,3.690744161605835,9.088987553695916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.978515625,0.0,1568.1619873046875,1895.4371337890625,0.0,3367.115966796875,0.9151006937026978,1.0,0.0,3.0,1.0,0.0
18100560,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.6398749947547913,0.4864580929279327,298.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7930257320404053,0.2672523856163025,0.2549761235713959,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9018739461898804,0.3967273533344269,0.2784350216388702,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8944975137710571,0.3872926235198974,0.3680755496025085,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7833506464958191,0.2574779093265533,1.1669474840164185,285.0098571777344,284.95001220703125,299.815185546875,293.1171569824219,298.42730712890625,297.8443298339844,285.0086364746094,1.0,0.5660480856895447,0.3994431495666504,0.3994431495666504,1.0,1.0,-3.067725419998169,0.9058967232704164,2.161828756332397,0.2141672074794769,0.9674975872039796,0.9674975872039796,0.0,131.57275390625,133.0,54818.953125,0.0,2332.821044921875,1.0,279.7424621582031,283.231689453125,296.0870666503906,299.5826721191406,293.1499938964844,293.1499938964844,279.45001220703125,33511.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932541608810425,1.0,0.0,0.0,3.756642818450928,3.756667375564575,9.416577881893318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.5693359375,0.0,1635.91650390625,1895.4371337890625,0.0,3340.626708984375,0.927540957927704,1.0,0.0,3.0,1.0,0.0
18100620,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.6399425864219666,0.4858265817165375,298.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.794141948223114,0.2680057883262634,0.2556906342506408,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9024966955184937,0.3967784941196441,0.278632789850235,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8951975107192993,0.3874835073947906,0.3684357702732086,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7838979959487915,0.2575442492961883,1.1678155660629272,284.8743896484375,284.95001220703125,299.8239440917969,293.1151733398437,298.4302978515625,297.8448486328125,284.87091064453125,1.0,0.5662626028060913,0.3994500637054443,0.3994500637054443,1.0,1.0,-3.0695393085479736,0.9065520167350768,2.162987232208252,0.2144311517477035,0.8753112554550171,0.8753112554550171,0.0,131.46432495117188,133.0,55742.03515625,0.0,2335.5869140625,1.0,279.4961242675781,283.0782165527344,296.14569091796875,299.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,37562.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995773196220398,1.0,0.0,0.0,3.7268707752227774,3.726895809173584,9.267913014809892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.064453125,0.0,1632.3236083984375,1895.4371337890625,0.0,3399.644287109375,0.9214240908622742,1.0,0.0,3.0,1.0,0.0
18100680,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.63936847448349,0.4866823256015777,298.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7944188117980957,0.2687477469444275,0.2564012408256531,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9018767476081848,0.396647572517395,0.278565913438797,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8947080969810486,0.3875146806240082,0.3684976696968078,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7833970785140991,0.2574737668037414,1.1676877737045288,284.8963928222656,284.95001220703125,299.8326721191406,293.1131896972656,298.4324951171875,297.8441467285156,284.8985900878906,1.0,0.5667096376419067,0.3994569778442383,0.3994569778442383,1.0,1.0,-3.0712618827819824,0.9071746468544006,2.1640872955322266,0.214692622423172,0.8667255640029907,0.8667255640029907,0.0,131.78164672851562,136.0,55513.1953125,0.0,2340.4189453125,1.0,279.45733642578125,283.10223388671875,296.135009765625,299.7411193847656,293.1499938964844,293.1499938964844,279.75,39015.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016649127006532,1.0,0.0,0.0,3.637676954269409,3.6377015113830566,8.829611033434048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.51611328125,0.0,1541.9847412109375,1895.4371337890625,0.0,3419.09912109375,0.9049711227416992,1.0,0.0,3.0,1.0,0.0
18100740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.6391048431396484,0.4878947138786316,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7945069670677185,0.2695124745368957,0.257123053073883,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9011561870574952,0.3969312012195587,0.2786109745502472,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8940958976745605,0.3878879249095917,0.3686802387237549,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7827658653259277,0.2576169073581695,1.1678391695022583,285.0231018066406,284.95001220703125,299.84136962890625,293.1112670898437,298.43634033203125,297.8457946777344,285.02593994140625,1.0,0.5673868060112,0.3994639217853546,0.3994639217853546,1.0,1.0,-3.0740392208099365,0.9081693887710572,2.165869951248169,0.2150695770978927,0.954585611820221,0.954585611820221,0.0,132.24395751953125,136.0,54747.87109375,0.0,2347.962890625,1.0,279.7010803222656,283.2420959472656,296.07720947265625,299.5316772460937,293.1499938964844,293.1499938964844,279.75,34140.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952248096466064,1.0,0.0,0.0,3.6872923374176025,3.687316417694092,9.072113016372896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.1953125,0.0,1561.002685546875,1895.4371337890625,0.0,3359.033447265625,0.9139755368232728,1.0,0.0,3.0,1.0,0.0
18100800,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9990000128746032,0.638860821723938,0.4890013337135315,298.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7946738600730896,0.2702886462211609,0.2578639984130859,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9007891416549684,0.3973827064037323,0.2789121270179748,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8937944173812866,0.3884074687957763,0.3691537380218506,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7824051976203918,0.2578669786453247,1.168910264968872,285.0193786621094,284.95001220703125,299.8500061035156,293.1093444824219,298.4408569335937,297.84832763671875,285.0181579589844,1.0,0.5683051943778992,0.3994708359241485,0.3994708359241485,1.0,1.0,-3.078476905822754,0.909745454788208,2.168731451034546,0.2156923711299896,0.9770103693008424,0.9770103693008424,0.0,132.74537658691406,139.0,54937.3203125,0.0,2358.794677734375,1.0,279.742431640625,283.2362670898437,296.0854187011719,299.5855407714844,293.1499938964844,293.1499938964844,279.45001220703125,33107.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893018901348114,1.0,0.0,0.0,3.7599997520446777,3.760024309158325,9.433414902559888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.759765625,0.0,1636.735595703125,1895.4371337890625,0.0,3338.428466796875,0.928037703037262,1.0,0.0,3.0,1.0,0.0
18100860,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6364120244979858,0.4926018714904785,298.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7934147715568542,0.2709178030490875,0.2585655152797699,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8982720375061035,0.3962172269821167,0.2786872982978821,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8913642168045044,0.3873601257801056,0.368934154510498,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.779965341091156,0.2566133439540863,1.16678786277771,284.8786315917969,284.95001220703125,299.8586120605469,293.10748291015625,298.43505859375,297.8369445800781,284.8742370605469,1.0,0.5692501664161682,0.3992960751056671,0.3992960751056671,1.0,1.0,-3.080574512481689,0.9100357890129088,2.170538663864136,0.2157448381185531,0.88393235206604,0.88393235206604,0.0,133.88998413085938,139.0,55907.546875,0.0,2368.687744140625,1.0,279.4959411621094,283.0766296386719,296.1438903808594,299.8092041015625,293.1499938964844,293.1499938964844,279.45001220703125,37005.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999216556549072,1.0,0.0,0.0,3.7409780025482178,3.741003036499024,9.33820842874411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.8671875,0.0,1644.47509765625,1895.4371337890625,0.0,3402.854248046875,0.9242551326751708,1.0,0.0,3.0,1.0,0.0
18100920,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6332391500473022,0.498060405254364,298.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7911124229431152,0.2715562283992767,0.2592265903949737,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8940712809562683,0.3951902985572815,0.2779573798179626,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8872831463813782,0.3864416778087616,0.368061900138855,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7758978605270386,0.255455732345581,1.1617155075073242,284.8924255371094,284.95001220703125,299.8671569824219,293.1056823730469,298.4303894042969,297.8271179199219,284.8943786621094,1.0,0.5700992941856384,0.3991212844848633,0.3991212844848633,1.0,1.0,-3.079907894134521,0.9093292951583862,2.1705784797668457,0.2153263837099075,0.8696081042289734,0.8696081042289734,0.0,135.47373962402344,142.0,55627.51953125,0.0,2375.77587890625,1.0,279.4572448730469,283.0947570800781,296.1321105957031,299.7480773925781,293.1499938964844,293.1499938964844,279.75,38904.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902421236038208,1.0,0.0,0.0,3.6526341438293457,3.652658700942993,8.902370609575883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.44921875,0.0,1557.845947265625,1895.4371337890625,0.0,3426.1435546875,0.9080826044082642,1.0,0.0,3.0,1.0,0.0
18100980,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.6304891109466553,0.5027267336845398,298.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7892879843711853,0.2722354233264923,0.2599003911018371,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.89071124792099,0.3948308825492859,0.2775009274482727,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8840008974075317,0.3861007690429687,0.3675061464309692,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7725407481193542,0.2547169029712677,1.1576682329177856,285.0178527832031,284.95001220703125,299.875732421875,293.1039733886719,298.4289245605469,297.82183837890625,285.02056884765625,1.0,0.5709884166717529,0.3989465236663818,0.3989465236663818,1.0,1.0,-3.080241680145264,0.9089751839637756,2.171266555786133,0.2150200456380844,0.9550598859786988,0.9550598859786988,0.0,136.8782958984375,142.0,54786.609375,0.0,2383.781982421875,1.0,279.7013854980469,283.23492431640625,296.0719299316406,299.5321044921875,293.1499938964844,293.1499938964844,279.75,34258.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960523009300232,1.0,0.0,0.0,3.6976826190948486,3.697706699371338,9.123312452175014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.2158203125,0.0,1573.6669921875,1895.4371337890625,0.0,3366.7587890625,0.9163503646850586,1.0,0.0,3.0,1.0,0.0
18101040,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6279768943786621,0.5063518285751343,298.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7880693674087524,0.272939920425415,0.260597676038742,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8884506225585938,0.3948073387145996,0.2774379253387451,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8817629218101501,0.3860684037208557,0.3674166202545166,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7701389789581299,0.2542388439178467,1.1552869081497192,285.0128479003906,284.95001220703125,299.8842468261719,293.102294921875,298.42950439453125,297.81939697265625,285.0115051269531,1.0,0.571986973285675,0.3987717628479004,0.3987717628479004,1.0,1.0,-3.0823893547058105,0.9092544913291932,2.173135042190552,0.2149911224842071,0.9746631979942322,0.9746631979942322,0.0,138.05860900878906,145.0,54911.97265625,0.0,2393.989501953125,1.0,279.7425231933594,283.2289428710937,296.0780944824219,299.579833984375,293.1499938964844,293.1499938964844,279.45001220703125,33300.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936987519264221,1.0,0.0,0.0,3.766237258911133,3.76626181602478,9.464738468523136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2666015625,0.0,1645.5294189453125,1895.4371337890625,0.0,3344.780517578125,0.9295488595962524,1.0,0.0,3.0,1.0,0.0
18101100,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.6247913241386414,0.5100076794624329,298.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7868553400039673,0.2736321985721588,0.2613012194633484,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8861978054046631,0.3944826126098633,0.277376651763916,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8795532584190369,0.385803759098053,0.3673523664474487,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.767816424369812,0.2536400556564331,1.153197169303894,284.8747253417969,284.95001220703125,299.8927307128906,293.1006774902344,298.4289245605469,297.8153991699219,284.8708801269531,1.0,0.5730549097061157,0.3985969722270965,0.3985969722270965,1.0,1.0,-3.084968328475952,0.9096803069114684,2.175287961959839,0.2150772362947464,0.8813141584396362,0.8813141584396362,0.0,139.2769317626953,145.0,55863.05078125,0.0,2405.212890625,1.0,279.4958801269531,283.0724182128906,296.1352844238281,299.79852294921875,293.1499938964844,293.1499938964844,279.45001220703125,37282.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003356099128723,1.0,0.0,0.0,3.741490840911865,3.741515874862671,9.340769793197978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.7685546875,0.0,1647.1983642578125,1895.4371337890625,0.0,3406.71240234375,0.9245465397834778,1.0,0.0,3.0,1.0,0.0
18101160,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9990000128746032,0.6212327480316162,0.5142517685890198,298.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.785341203212738,0.2743191719055176,0.2619980871677398,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8833907246589661,0.3940360844135284,0.2771006822586059,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8768420815467834,0.3854416310787201,0.3670569956302643,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7650856375694275,0.2529733180999756,1.1504470109939575,284.89337158203125,284.95001220703125,299.9012145996094,293.09912109375,298.4280700683594,297.81085205078125,284.8955383300781,1.0,0.5741299390792847,0.3984615206718445,0.3984615206718445,1.0,1.0,-3.086915969848633,0.9099823832511902,2.176933526992798,0.2151710987091064,0.8698902726173401,0.8698902726173401,0.0,140.6565399169922,133.0,55620.765625,0.0,2416.121337890625,1.0,279.4572448730469,283.0936584472656,296.1236572265625,299.73748779296875,293.1499938964844,293.1499938964844,279.75,38948.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026250839233398,1.0,0.0,0.0,3.653206586837769,3.653231143951416,8.905159916139382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.85205078125,0.0,1558.8167724609375,1895.4371337890625,0.0,3428.04150390625,0.9083106517791748,1.0,0.0,3.0,1.0,0.0
18101220,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6186118125915527,0.5134210586547852,298.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7864418029785156,0.2750328779220581,0.2626466453075409,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8836824893951416,0.3940329849720001,0.2769207060337066,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8771652579307556,0.3854519426822662,0.3668625056743622,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7649357914924622,0.2525601387023926,1.147912621498108,285.016845703125,284.95001220703125,299.90966796875,293.0976257324219,298.4302978515625,297.8109741210937,285.0191345214844,1.0,0.5730944871902466,0.3983260989189148,0.3983260989189148,1.0,1.0,-3.083216428756714,0.9083012342453004,2.174915313720703,0.2146930694580078,0.9542482495307922,0.9542482495307922,0.0,140.27334594726562,133.0,54748.13671875,0.0,2407.17431640625,1.0,279.701416015625,283.231689453125,296.0645751953125,299.5233154296875,293.1499938964844,293.1499938964844,279.75,34287.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961995840072632,1.0,0.0,0.0,3.698951244354248,3.698975563049317,9.12957432319672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.42333984375,0.0,1575.3262939453125,1895.4371337890625,0.0,3368.133544921875,0.9166162014007568,1.0,0.0,3.0,1.0,0.0
18101280,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.6171001195907593,0.5088890194892883,298.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7894822955131531,0.2757611274719238,0.2632750868797302,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8864306211471558,0.3942164182662964,0.2769807875156402,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8798729777336121,0.3856282830238342,0.3669384121894836,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7668389081954956,0.2523066401481628,1.1462918519973757,285.0066223144531,284.95001220703125,299.9181213378906,293.09619140625,298.434326171875,297.8138427734375,285.0046691894531,1.0,0.5711654424667358,0.3981906473636627,0.3981906473636627,1.0,1.0,-3.076744079589844,0.9056603312492372,2.171083688735962,0.2136770039796829,0.9692246317863464,0.9692246317863464,0.0,138.64735412597656,121.0,54765.90234375,0.0,2386.568359375,1.0,279.7425231933594,283.2225036621094,296.0706481933594,299.5672302246094,293.1499938964844,293.1499938964844,279.45001220703125,33467.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937109112739563,1.0,0.0,0.0,3.7637338638305664,3.763758659362793,9.452161293665996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.294921875,0.0,1643.880615234375,1895.4371337890625,0.0,3344.893798828125,0.9290417432785034,1.0,0.0,3.0,1.0,0.0
18101340,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.6158022284507751,0.502330482006073,298.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7936270236968994,0.276469886302948,0.2638775408267975,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8903369307518005,0.3940081000328064,0.2769426107406616,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8837470412254333,0.3854829967021942,0.3669077157974243,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7697807550430298,0.2518866658210754,1.1445257663726809,284.8630676269531,284.95001220703125,299.9265441894531,293.09478759765625,298.4370422363281,297.8150939941406,284.8589782714844,1.0,0.5684377551078796,0.3980551958084106,0.3980551958084106,1.0,1.0,-3.067384958267212,0.9020114541053772,2.1653735637664795,0.2122312486171722,0.8691892027854919,0.8691892027854919,0.0,136.30947875976562,121.0,55518.62109375,0.0,2356.983642578125,1.0,279.4960327148437,283.0644836425781,296.1263427734375,299.775634765625,293.1499938964844,293.1499938964844,279.45001220703125,37915.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999733924865723,1.0,0.0,0.0,3.726372480392456,3.7263975143432617,9.26543464174756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3427734375,0.0,1634.4375,1895.4371337890625,0.0,3403.336181640625,0.9213539958000184,1.0,0.0,3.0,1.0,0.0
18101400,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.6150700449943542,0.494518369436264,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7984990477561951,0.2771702408790588,0.2644476592540741,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8947927951812744,0.3936406075954437,0.2766295373439789,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8882129788398743,0.3851998448371887,0.3665637075901031,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.773257315158844,0.2513984739780426,1.1418968439102173,284.88165283203125,284.95001220703125,299.9349365234375,293.0934143066406,298.4395446777344,297.816162109375,284.8835144042969,1.0,0.56499183177948,0.3979197442531585,0.3979197442531585,1.0,1.0,-3.0547337532043457,0.8972153067588806,2.1575183868408203,0.2102498859167099,0.8538900017738342,0.8538900017738342,0.0,133.4918212890625,124.0,55017.21484375,0.0,2319.046630859375,1.0,279.4573669433594,283.09014892578125,296.1116943359375,299.6972045898437,293.1499938964844,293.1499938964844,279.75,39850.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014846086502076,1.0,0.0,0.0,3.616969585418701,3.6169939041137695,8.729371643312334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.95068359375,0.0,1525.2796630859375,1895.4371337890625,0.0,3417.41943359375,0.9008859395980836,1.0,0.0,3.0,1.0,0.0
18101460,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9990000128746032,0.6155406832695007,0.4895902872085571,298.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8018847107887268,0.2778997421264648,0.2650635838508606,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.897704005241394,0.3937305212020874,0.2764741480350494,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8911327123641968,0.3853006362915039,0.3664011061191559,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7754570245742798,0.2512134611606598,1.1400463581085205,285.0056457519531,284.95001220703125,299.9432983398437,293.09210205078125,298.4443359375,297.8198547363281,285.00799560546875,1.0,0.5631633996963501,0.3979354202747345,0.3979354202747345,1.0,1.0,-3.046924829483032,0.8945147395133972,2.1524102687835693,0.2089058607816696,0.934546709060669,0.934546709060669,0.0,131.72134399414062,124.0,54072.609375,0.0,2295.626708984375,1.0,279.70037841796875,283.2305908203125,296.0500793457031,299.4701843261719,293.1499938964844,293.1499938964844,279.75,34795.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940154910087585,1.0,0.0,0.0,3.653329610824585,3.653353452682495,8.905759614208364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.58056640625,0.0,1527.8585205078125,1895.4371337890625,0.0,3347.7392578125,0.9069275856018066,1.0,0.0,3.0,1.0,0.0
18101520,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.6162459850311279,0.4857995510101318,298.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8047000169754028,0.2786445915699005,0.2657181620597839,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9002545475959778,0.3940077424049377,0.2766076028347015,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8936578631401062,0.3855671882629394,0.3665735721588135,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7773869037628174,0.251199334859848,1.1395343542099,284.9985046386719,284.95001220703125,299.9516906738281,293.0908203125,298.4497985839844,297.82427978515625,284.9971923828125,1.0,0.561937689781189,0.3979510962963104,0.3979510962963104,1.0,1.0,-3.042901039123535,0.8931633234024048,2.149737596511841,0.208135575056076,0.9481204748153688,0.9481204748153688,0.0,130.44796752929688,127.0,54097.62890625,0.0,2281.724853515625,1.0,279.7421875,283.2245788574219,296.0567626953125,299.5106811523437,293.1499938964844,293.1499938964844,279.45001220703125,33806.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906679749488831,1.0,0.0,0.0,3.714296102523804,3.714320182800293,9.205477340401558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.5341796875,0.0,1589.1810302734375,1895.4371337890625,0.0,3316.453857421875,0.9181637167930604,1.0,0.0,3.0,1.0,0.0
18101580,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.6161753535270691,0.48347207903862,298.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8067086338996887,0.2793705463409424,0.2663870453834533,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.901817500591278,0.3939082324504852,0.2766755223274231,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8952237367630005,0.3855226635932922,0.3666814863681793,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7785466313362122,0.2510088086128235,1.1390573978424072,284.86669921875,284.95001220703125,299.96002197265625,293.089599609375,298.4532165527344,297.8257751464844,284.8639831542969,1.0,0.5612103343009949,0.3979667723178863,0.3979667723178863,1.0,1.0,-3.0405430793762207,0.8923960328102112,2.148146867752075,0.2075869292020797,0.8549880385398865,0.8549880385398865,0.0,129.66917419433594,127.0,54872.21484375,0.0,2273.42431640625,1.0,279.4972229003906,283.0776062011719,296.1151733398437,299.72027587890625,293.1499938964844,293.1499938964844,279.45001220703125,38347.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896443247795105,1.0,0.0,0.0,3.6687166690826416,3.668741226196289,8.980936740954348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.990234375,0.0,1571.7491455078125,1895.4371337890625,0.0,3370.408203125,0.908755898475647,1.0,0.0,3.0,1.0,0.0
18101640,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.6155938506126404,0.4828456938266754,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8077431321144104,0.2800887823104858,0.2670568227767944,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9020325541496276,0.3936743140220642,0.2765088975429535,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8954911231994629,0.3853583335876465,0.3665248453617096,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7785999178886414,0.2507278025150299,1.137810230255127,284.8957824707031,284.95001220703125,299.9683532714844,293.08837890625,298.4557800292969,297.8259582519531,284.8978881835937,1.0,0.5608476996421814,0.3979824483394623,0.3979824483394623,1.0,1.0,-3.038704872131348,0.8918111324310303,2.1468937397003174,0.2071050107479095,0.8501405715942383,0.8501405715942383,0.0,129.40065002441406,130.0,54558.73046875,0.0,2268.7177734375,1.0,279.457763671875,283.1087341308594,296.1042175292969,299.65301513671875,293.1499938964844,293.1499938964844,279.75,39482.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978762626647949,1.0,0.0,0.0,3.5692737102508545,3.5692975521087646,8.500666694999381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.1796875,0.0,1470.6768798828125,1895.4371337890625,0.0,3383.77978515625,0.8902576565742493,1.0,0.0,3.0,1.0,0.0
18101700,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9990000128746032,0.6153432726860046,0.4827941060066223,298.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8084648251533508,0.2808317244052887,0.2677431106567383,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9020274877548218,0.3938561081886291,0.2764748036861419,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.895513653755188,0.3855363726615906,0.3665125072002411,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7784360647201538,0.2506701052188873,1.1369853019714355,285.0179748535156,284.95001220703125,299.9766845703125,293.0871887207031,298.4602966308594,297.828857421875,285.0202941894531,1.0,0.5608285069465637,0.3979980945587158,0.3979980945587158,1.0,1.0,-3.0384154319763184,0.8917698264122009,2.1466455459594727,0.2068248987197876,0.9340468049049376,0.9340468049049376,0.0,129.3587646484375,130.0,53786.03125,0.0,2267.982177734375,1.0,279.6994323730469,283.2440795898437,296.0472412109375,299.4429931640625,293.1499938964844,293.1499938964844,279.75,34249.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908483982086182,1.0,0.0,0.0,3.619426250457764,3.619449615478516,8.741234296394396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.990234375,0.0,1486.4312744140625,1895.4371337890625,0.0,3318.14111328125,0.8989391326904297,1.0,0.0,3.0,1.0,0.0
18101760,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6150717735290527,0.4828913807868957,298.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8091211915016174,0.2815857827663421,0.2684520184993744,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9022079110145568,0.3941927850246429,0.2766915559768677,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8956791758537292,0.3858461678028106,0.3667836189270019,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7784081697463989,0.2507168650627136,1.1370946168899536,285.0104064941406,284.95001220703125,299.9849853515625,293.0860595703125,298.4654235839844,297.83258056640625,285.009033203125,1.0,0.5611419081687927,0.3979761898517608,0.3979761898517608,1.0,1.0,-3.0400991439819336,0.8923248052597046,2.1477744579315186,0.206766739487648,0.9513898491859436,0.9513898491859436,0.0,129.44146728515625,133.0,53929.19140625,0.0,2271.449462890625,1.0,279.7419128417969,283.2358093261719,296.0568542480469,299.4949645996094,293.1499938964844,293.1499938964844,279.45001220703125,33240.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881432414054871,1.0,0.0,0.0,3.690932512283325,3.6909563541412354,9.090034041037144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6640625,0.0,1558.3084716796875,1895.4371337890625,0.0,3292.8388671875,0.9125357866287231,1.0,0.0,3.0,1.0,0.0
18101820,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6139090061187744,0.4839028418064117,298.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8092714548110962,0.2823174297809601,0.2691652476787567,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9017066955566406,0.3941375911235809,0.2768230438232422,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8951837420463562,0.3858254551887512,0.3669604361057281,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7778259515762329,0.2505450844764709,1.1369723081588743,284.8768920898437,284.95001220703125,299.9932556152344,293.0849304199219,298.4683532714844,297.833251953125,284.87371826171875,1.0,0.5616981387138367,0.3979542851448059,0.3979542851448059,1.0,1.0,-3.042396306991577,0.8930832743644714,2.149312973022461,0.2068599313497543,0.860953688621521,0.860953688621521,0.0,129.8151092529297,133.0,54825.5390625,0.0,2277.535888671875,1.0,279.4975891113281,283.0850830078125,296.1170959472656,299.71466064453125,293.1499938964844,293.1499938964844,279.45001220703125,37591.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894668459892273,1.0,0.0,0.0,3.659550189971924,3.659574508666992,8.936113999880035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.822265625,0.0,1555.7578125,1895.4371337890625,0.0,3353.837646484375,0.906271994113922,1.0,0.0,3.0,1.0,0.0
18101880,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6121701598167419,0.4860932230949402,298.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8087616562843323,0.2830380797386169,0.2698703110218048,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9001747369766235,0.3939272761344909,0.2767034471035003,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8937010765075684,0.385661244392395,0.3668467998504638,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.776380181312561,0.2502472996711731,1.135880947113037,284.90106201171875,284.95001220703125,300.0015563964844,293.0838317871094,298.4702453613281,297.8324279785156,284.903076171875,1.0,0.5623993277549744,0.3979323804378509,0.3979323804378509,1.0,1.0,-3.0442848205566406,0.8936735391616821,2.150611400604248,0.2072673588991165,0.8552498817443848,0.8552498817443848,0.0,130.53271484375,136.0,54605.31640625,0.0,2284.677734375,1.0,279.45782470703125,283.11041259765625,296.10711669921875,299.6562194824219,293.1499938964844,293.1499938964844,279.75,38913.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969002366065979,1.0,0.0,0.0,3.571093797683716,3.571117639541626,8.509339295414975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.71533203125,0.0,1468.4720458984375,1895.4371337890625,0.0,3374.6728515625,0.890163779258728,1.0,0.0,3.0,1.0,0.0
18101940,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.610774040222168,0.4884344637393951,298.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8081797957420349,0.2837816774845123,0.2705848217010498,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8986888527870178,0.3941279053688049,0.276702880859375,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8922353982925415,0.3858297765254974,0.3668557107448578,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7749255895614624,0.2501511573791504,1.1350562572479248,285.0226745605469,284.95001220703125,300.00982666015625,293.0827331542969,298.4740905761719,297.83428955078125,285.025146484375,1.0,0.5632581114768982,0.397910475730896,0.397910475730896,1.0,1.0,-3.0469744205474854,0.8945454955101013,2.15242886543274,0.2077680081129074,0.940381646156311,0.940381646156311,0.0,131.32839965820312,136.0,53884.86328125,0.0,2293.689208984375,1.0,279.6995544433594,283.2445678710937,296.0496520996094,299.4502258300781,293.1499938964844,293.1499938964844,279.75,33932.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905372619628906,1.0,0.0,0.0,3.62562108039856,3.625644445419312,8.771181114752835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.302734375,0.0,1490.8502197265625,1895.4371337890625,0.0,3315.231689453125,0.9000347852706909,1.0,0.0,3.0,1.0,0.0
18102000,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6094135046005249,0.4905327260494232,298.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8077511787414551,0.2845355570316314,0.2713165283203125,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8976437449455261,0.3944918215274811,0.2769522666931152,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8911619782447815,0.3861326873302459,0.3671416342258453,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7738084197044373,0.2501521110534668,1.135083794593811,285.0155639648437,284.95001220703125,300.01806640625,293.0816650390625,298.4785461425781,297.8370361328125,285.0141296386719,1.0,0.5642940998077393,0.3978885412216186,0.3978885412216186,1.0,1.0,-3.051051616668701,0.8958994150161743,2.1551523208618164,0.2085168808698654,0.9597177505493164,0.9597177505493164,0.0,132.11618041992188,139.0,54078.04296875,0.0,2305.1982421875,1.0,279.7419738769531,283.2357482910156,296.05828857421875,299.5046081542969,293.1499938964844,293.1499938964844,279.45001220703125,32965.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883593678474426,1.0,0.0,0.0,3.701425790786743,3.701449632644653,9.141792816080851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.708984375,0.0,1568.1160888671875,1895.4371337890625,0.0,3294.861328125,0.9147050976753236,1.0,0.0,3.0,1.0,0.0
18102060,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6072115898132324,0.4931985139846802,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.807011067867279,0.2852659225463867,0.2720480561256408,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8961572051048279,0.3944649994373321,0.2771175503730774,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.889663577079773,0.3861021399497986,0.3673301339149475,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7723357677459717,0.2499279528856277,1.1348341703414917,284.8797607421875,284.95001220703125,300.0263366699219,293.08062744140625,298.48065185546875,297.8367614746094,284.8761901855469,1.0,0.5654425024986267,0.3977524936199188,0.3977524936199188,1.0,1.0,-3.055263042449951,0.8970130085945129,2.158250093460083,0.2090736329555511,0.8692067861557007,0.8692067861557007,0.0,133.08209228515625,139.0,55041.80078125,0.0,2317.908447265625,1.0,279.49725341796875,283.0815734863281,296.11767578125,299.7274169921875,293.1499938964844,293.1499938964844,279.45001220703125,37160.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953272700309753,1.0,0.0,0.0,3.678171396255493,3.6781959533691406,9.027286296259264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.119140625,0.0,1573.489013671875,1895.4371337890625,0.0,3359.989990234375,0.9102056622505188,1.0,0.0,3.0,1.0,0.0
18102120,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6044806838035583,0.4968019127845764,298.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8057428598403931,0.2859837710857391,0.2727677822113037,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8938174843788147,0.3942721486091614,0.27702596783638,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8873541355133057,0.3859153985977173,0.3672177493572235,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7701528668403625,0.2495647072792053,1.1335586309432983,284.9003295898437,284.95001220703125,300.0345764160156,293.0795593261719,298.4817199707031,297.83502197265625,284.9023742675781,1.0,0.5666273236274719,0.3976164758205414,0.3976164758205414,1.0,1.0,-3.058682680130005,0.8978303074836731,2.160852432250977,0.2094822078943252,0.8612689971923828,0.8612689971923828,0.0,134.29525756835938,127.0,54852.1015625,0.0,2330.49169921875,1.0,279.45770263671875,283.1033935546875,296.10711669921875,299.67120361328125,293.1499938964844,293.1499938964844,279.75,38689.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979577422142029,1.0,0.0,0.0,3.5939841270446777,3.594007968902588,8.618775950708368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.00146484375,0.0,1491.554443359375,1895.4371337890625,0.0,3384.5400390625,0.8950091004371643,1.0,0.0,3.0,1.0,0.0
18102180,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.6024960875511169,0.4955088198184967,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8071257472038269,0.2867229282855987,0.2734376192092895,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8945935964584351,0.3944799900054931,0.2770040035247803,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8880972266197205,0.3860467970371246,0.3671582043170929,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7705194354057312,0.2493869364261627,1.1322091817855835,285.0197448730469,284.95001220703125,300.0428161621094,293.0785217285156,298.4854736328125,297.8373718261719,285.0218200683594,1.0,0.5657084584236145,0.3974804282188415,0.3974804282188415,1.0,1.0,-3.056230306625366,0.8965831398963928,2.159646987915039,0.209223210811615,0.9445168375968932,0.9445168375968932,0.0,133.83920288085938,127.0,54057.921875,0.0,2323.614013671875,1.0,279.7001037597656,283.2362976074219,296.04852294921875,299.462890625,293.1499938964844,293.1499938964844,279.75,33966.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918458223342896,1.0,0.0,0.0,3.646615982055664,3.646639585494995,8.873058732206118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.208984375,0.0,1514.2088623046875,1895.4371337890625,0.0,3327.46533203125,0.904668629169464,1.0,0.0,3.0,1.0,0.0
18102240,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9990000128746032,0.6014954447746277,0.4906413555145263,298.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8104152679443359,0.287471741437912,0.2740855813026428,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8978495597839355,0.3948465883731842,0.2771984338760376,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8912481069564819,0.3863045871257782,0.3673263490200043,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7729259133338928,0.2493154555559158,1.1315075159072876,285.00732421875,284.95001220703125,300.051025390625,293.0774841308594,298.4906616210937,297.8420104980469,285.0053100585937,1.0,0.5638898015022278,0.3973443806171417,0.3973443806171417,1.0,1.0,-3.0507559776306152,0.8942962884902954,2.1564595699310303,0.2082899063825607,0.9585601091384888,0.9585601091384888,0.0,132.203369140625,115.0,54115.984375,0.0,2305.10400390625,1.0,279.7421264648437,283.2247314453125,296.0548400878906,299.50958251953125,293.1499938964844,293.1499938964844,279.45001220703125,33204.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896324038505554,1.0,0.0,0.0,3.7164556980133057,3.716479778289795,9.216185503646556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.0615234375,0.0,1587.0726318359375,1895.4371337890625,0.0,3306.76953125,0.918189525604248,1.0,0.0,3.0,1.0,0.0
18102300,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6006758213043213,0.4838195443153381,298.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8146923184394836,0.2881969213485718,0.2747050523757934,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9022769331932068,0.3948177695274353,0.277285099029541,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8955737948417664,0.3862230181694031,0.367362767457962,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7763605117797852,0.2490477263927459,1.1304832696914673,284.865234375,284.95001220703125,300.0592346191406,293.07647705078125,298.49432373046875,297.8446350097656,284.861328125,1.0,0.5612624883651733,0.3972083330154419,0.3972083330154419,1.0,1.0,-3.042223691940308,0.8909498453140259,2.151273965835572,0.2067872285842895,0.8599393963813782,0.8599393963813782,0.0,129.88809204101562,115.0,54865.3828125,0.0,2277.59423828125,1.0,279.4970703125,283.06854248046875,296.1109313964844,299.71881103515625,293.1499938964844,293.1499938964844,279.45001220703125,37867.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89618319272995,1.0,0.0,0.0,3.6790573596954346,3.679081916809082,9.031635386236304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.990234375,0.0,1579.8240966796875,1895.4371337890625,0.0,3367.98095703125,0.9106618165969848,1.0,0.0,3.0,1.0,0.0
