time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102360,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6004106402397156,0.4757608473300934,298.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8195875287055969,0.288911759853363,0.2752901017665863,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9074185490608216,0.3946397602558136,0.2771005034446716,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9005174040794373,0.3859991133213043,0.3670771420001983,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7803435921669006,0.2486946135759353,1.1285016536712646,284.88580322265625,284.95001220703125,300.0674743652344,293.075439453125,298.4977722167969,297.846923828125,284.8875427246094,1.0,0.5579062104225159,0.3971666991710663,0.3971666991710663,1.0,1.0,-3.030296802520752,0.8866579532623291,2.143638849258423,0.2048974931240081,0.8471431732177734,0.8471431732177734,0.0,127.10684967041016,118.0,54393.18359375,0.0,2241.73583984375,1.0,279.45770263671875,283.0954284667969,296.0961303710937,299.64208984375,293.1499938964844,293.1499938964844,279.75,39706.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979184627532959,1.0,0.0,0.0,3.571404933929444,3.5714290142059326,8.510821771778865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.9853515625,0.0,1474.6085205078125,1895.4371337890625,0.0,3384.173583984375,0.8907285332679749,1.0,0.0,3.0,1.0,0.0
18102420,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.6012966632843018,0.4706446826457977,298.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8229496479034424,0.2896546125411987,0.2759190797805786,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9110004901885986,0.394916832447052,0.2770765125751495,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.903780460357666,0.386145681142807,0.3669647872447967,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7829214334487915,0.2486199587583542,1.127204179763794,285.0068054199219,284.95001220703125,300.07568359375,293.07440185546875,298.50311279296875,297.8515625,285.00897216796875,1.0,0.5561636686325073,0.3971250355243683,0.3971250355243683,1.0,1.0,-3.023160934448242,0.8840819597244263,2.1390788555145264,0.2033302187919616,0.9266370534896852,0.9266370534896852,0.0,125.35797882080078,118.0,53498.37890625,0.0,2219.984130859375,1.0,279.6993408203125,283.2322082519531,296.0343322753906,299.418212890625,293.1499938964844,293.1499938964844,279.75,34602.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906248211860657,1.0,0.0,0.0,3.612114906311035,3.612138271331787,8.705954428478435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.64404296875,0.0,1481.0799560546875,1895.4371337890625,0.0,3316.050048828125,0.897581934928894,1.0,0.0,3.0,1.0,0.0
18102480,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.602389395236969,0.4667050540447235,298.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8257241249084473,0.2904110848903656,0.2765853404998779,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9142072200775146,0.3953793942928314,0.2773387432098388,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9066563248634338,0.386445939540863,0.3671741187572479,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7851594090461731,0.2486955225467682,1.127135992050171,284.998046875,284.95001220703125,300.0838928222656,293.0733337402344,298.5088806152344,297.8566589355469,284.9966735839844,1.0,0.5550174117088318,0.3970834016799927,0.3970834016799927,1.0,1.0,-3.019705057144165,0.8827803134918213,2.136924743652344,0.2024814039468765,0.939177393913269,0.939177393913269,0.0,124.1098175048828,121.0,53542.97265625,0.0,2207.416259765625,1.0,279.7418518066406,283.2245483398437,296.0408630371094,299.459716796875,293.1499938964844,293.1499938964844,279.45001220703125,33660.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887414276599884,1.0,0.0,0.0,3.6759746074676514,3.6759984493255615,9.0165065103065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.2802734375,0.0,1544.633056640625,1895.4371337890625,0.0,3286.017822265625,0.90942645072937,1.0,0.0,3.0,1.0,0.0
18102540,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.6027304530143738,0.4642492830753326,298.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8277080059051514,0.2911468148231506,0.277263730764389,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9162954688072203,0.3954748809337616,0.2775377631187439,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9085155725479126,0.3864336609840393,0.3673120141029358,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7865563631057739,0.2485881894826889,1.1270400285720823,284.86773681640625,284.95001220703125,300.09210205078125,293.0722961425781,298.5122985839844,297.8583984375,284.8652038574219,1.0,0.5543643832206726,0.3970417380332947,0.3970417380332947,1.0,1.0,-3.0178563594818115,0.8820300698280334,2.135826349258423,0.2020245492458343,0.8471000790596008,0.8471000790596008,0.0,123.3526611328125,121.0,54301.63671875,0.0,2200.2431640625,1.0,279.4980773925781,283.0795288085937,296.0993957519531,299.6688537597656,293.1499938964844,293.1499938964844,279.45001220703125,38376.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933375477790833,1.0,0.0,0.0,3.6290786266326895,3.629102945327759,8.787919227870589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.6259765625,0.0,1527.6939697265625,1895.4371337890625,0.0,3341.40576171875,0.899874746799469,1.0,0.0,3.0,1.0,0.0
18102600,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6025701761245728,0.4635165929794311,298.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8287421464920044,0.2918744683265686,0.2779413163661957,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.916816234588623,0.3954520225524902,0.2775114178657532,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9089277386665344,0.3863060474395752,0.3671869933605194,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7867718935012817,0.2483898252248764,1.1261616945266724,284.8983764648437,284.95001220703125,300.1003112792969,293.0712280273437,298.5147399902344,297.8586120605469,284.900390625,1.0,0.5540754795074463,0.397000104188919,0.397000104188919,1.0,1.0,-3.016550064086914,0.8814705610275269,2.1350793838500977,0.2016299068927765,0.8440718650817871,0.8440718650817871,0.0,123.09294891357422,124.0,54005.87890625,0.0,2196.5966796875,1.0,279.45806884765625,283.11163330078125,296.0882873535156,299.60235595703125,293.1499938964844,293.1499938964844,279.75,39397.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948789238929749,1.0,0.0,0.0,3.5308566093444824,3.530880212783813,8.318662025885715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.38623046875,0.0,1429.198974609375,1895.4371337890625,0.0,3355.80322265625,0.8817237615585327,1.0,0.0,3.0,1.0,0.0
18102660,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6026912927627563,0.4633934795856476,298.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8294529318809509,0.2926267087459564,0.2786354422569275,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9170523285865784,0.39584681391716,0.2776241898536682,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9090330004692078,0.3865135014057159,0.3672053217887878,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7867279052734375,0.2484032064676284,1.1256788969039917,285.0181884765625,284.95001220703125,300.1084899902344,293.07012939453125,298.51922607421875,297.8613586425781,285.0203857421875,1.0,0.5541306138038635,0.397049069404602,0.397049069404602,1.0,1.0,-3.0168089866638184,0.8816937208175659,2.135115385055542,0.2014902085065841,0.9268094301223756,0.9268094301223756,0.0,123.0538101196289,124.0,53270.796875,0.0,2196.85595703125,1.0,279.69854736328125,283.2441101074219,296.0311584472656,299.3945617675781,293.1499938964844,293.1499938964844,279.75,34115.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879410028457642,1.0,0.0,0.0,3.584067106246948,3.584090232849121,8.571277589908277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.09716796875,0.0,1447.1971435546875,1895.4371337890625,0.0,3290.946533203125,0.8909502029418945,1.0,0.0,3.0,1.0,0.0
18102720,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6027740240097046,0.4633845388889313,298.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8301194906234741,0.2933893501758575,0.2793514132499695,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9175212383270264,0.3963997364044189,0.2779889404773712,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9093078374862672,0.3868477940559387,0.3675005137920379,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7868293523788452,0.2485128343105316,1.126080870628357,285.0092468261719,284.95001220703125,300.11669921875,293.06903076171875,298.5238952636719,297.8643798828125,285.0078430175781,1.0,0.5545129179954529,0.3970980048179626,0.3970980048179626,1.0,1.0,-3.018933057785034,0.8825482130050659,2.1363847255706787,0.202172502875328,0.9430134296417236,0.9430134296417236,0.0,123.15078735351562,127.0,53427.27734375,0.0,2201.115966796875,1.0,279.7416381835937,283.2344970703125,296.04071044921875,299.4472045898437,293.1499938964844,293.1499938964844,279.45001220703125,33140.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853145837783813,1.0,0.0,0.0,3.657719612121582,3.657743215560913,8.927176509132551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.79296875,0.0,1520.332275390625,1895.4371337890625,0.0,3266.364013671875,0.9049763679504396,1.0,0.0,3.0,1.0,0.0
18102780,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6019906401634216,0.4643376171588897,298.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8302528858184814,0.2941282391548157,0.2800707221031189,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9171558022499084,0.3965683281421661,0.278271734714508,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9088018536567688,0.3868512511253357,0.3676983714103699,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7863110303878784,0.2484033405780792,1.1262286901474,284.8772277832031,284.95001220703125,300.1249084472656,293.0679016113281,298.52642822265625,297.8642883300781,284.874267578125,1.0,0.555138349533081,0.3971469700336456,0.3971469700336456,1.0,1.0,-3.0216994285583496,0.8836402893066406,2.138059139251709,0.2027574181556701,0.8533948659896851,0.8533948659896851,0.0,123.52812957763672,127.0,54307.078125,0.0,2207.964111328125,1.0,279.4983215332031,283.0857849121094,296.10107421875,299.6662292480469,293.1499938964844,293.1499938964844,279.45001220703125,37652.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919447660446167,1.0,0.0,0.0,3.624528169631958,3.6245522499084473,8.76589467679878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.7080078125,0.0,1517.293701171875,1895.4371337890625,0.0,3328.39013671875,0.8984379768371582,1.0,0.0,3.0,1.0,0.0
18102840,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6006259918212891,0.4665171504020691,298.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8296985030174255,0.2948561310768127,0.2807811200618744,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.915565013885498,0.396596759557724,0.2783115804195404,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.907174825668335,0.3867174386978149,0.3676090836524963,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7848590016365051,0.2481730729341507,1.1254233121871948,284.9033203125,284.95001220703125,300.13311767578125,293.0667419433594,298.52783203125,297.8625793457031,284.9052734375,1.0,0.5559135675430298,0.3971959352493286,0.3971959352493286,1.0,1.0,-3.0241458415985107,0.8846173882484436,2.139528512954712,0.2033426612615585,0.8495639562606812,0.8495639562606812,0.0,124.23454284667967,130.0,54103.703125,0.0,2215.952392578125,1.0,279.4580993652344,283.1125183105469,296.0909118652344,299.6083984375,293.1499938964844,293.1499938964844,279.75,38860.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942610025405884,1.0,0.0,0.0,3.53672742843628,3.5367507934570312,8.346347613041871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.21142578125,0.0,1431.498046875,1895.4371337890625,0.0,3350.0322265625,0.8825445771217346,1.0,0.0,3.0,1.0,0.0
18102900,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.5995522141456604,0.4688381850719452,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8290796875953674,0.2956074476242065,0.2815011739730835,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9140473008155824,0.3970406055450439,0.2784777283668518,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.905593752861023,0.3869130611419678,0.3676443994045257,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7834000587463379,0.2481396049261093,1.124887228012085,285.0228576660156,284.95001220703125,300.1413269042969,293.0655517578125,298.5311279296875,297.8634948730469,285.02520751953125,1.0,0.5568485856056213,0.3972448706626892,0.3972448706626892,1.0,1.0,-3.02739691734314,0.8858696222305298,2.1415271759033203,0.204138234257698,0.9336815476417542,0.9336815476417542,0.0,125.02102661132812,130.0,53418.39453125,0.0,2225.802734375,1.0,279.6987609863281,283.244140625,296.0333251953125,299.404541015625,293.1499938964844,293.1499938964844,279.75,33816.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887982189655304,1.0,0.0,0.0,3.5940709114074707,3.594094038009644,8.619193181402807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.14013671875,0.0,1455.744873046875,1895.4371337890625,0.0,3291.33203125,0.8929065465927124,1.0,0.0,3.0,1.0,0.0
18102960,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.5984877347946167,0.4709277153015136,298.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8286084532737732,0.2963684797286987,0.2822386622428894,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9130290746688844,0.3976453244686126,0.2788946330547333,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.904439389705658,0.3872377276420593,0.367951899766922,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7822783589363098,0.2481967061758041,1.1251726150512695,285.01446533203125,284.95001220703125,300.1495361328125,293.0643310546875,298.53472900390625,297.865234375,285.0130310058594,1.0,0.5579611659049988,0.3971357643604278,0.3971357643604278,1.0,1.0,-3.032007932662964,0.8872049450874329,2.144803047180176,0.2047961056232452,0.951974630355835,0.951974630355835,0.0,125.8044204711914,133.0,53623.8515625,0.0,2238.09130859375,1.0,279.7417297363281,283.2341003417969,296.04180908203125,299.4595031738281,293.1499938964844,293.1499938964844,279.45001220703125,32874.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858866095542908,1.0,0.0,0.0,3.671861886978149,3.671885490417481,8.996341875899816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.248046875,0.0,1534.0980224609375,1895.4371337890625,0.0,3271.718994140625,0.9079762697219848,1.0,0.0,3.0,1.0,0.0
18103020,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.5965991020202637,0.4736156463623047,298.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8278148770332336,0.2971048951148987,0.2829752266407013,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9114870429039,0.3978584706783294,0.27922523021698,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9028298258781432,0.3872296214103699,0.3681597113609314,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7807599306106567,0.2480311095714569,1.1251720190048218,284.8800354003906,284.95001220703125,300.15777587890625,293.0631103515625,298.5360412597656,297.8637390136719,284.87664794921875,1.0,0.5591881275177002,0.3970266282558441,0.3970266282558441,1.0,1.0,-3.0367727279663086,0.8885688185691833,2.14820408821106,0.2054115980863571,0.8621864318847656,0.8621864318847656,0.0,126.7629623413086,133.0,54573.91796875,0.0,2251.595947265625,1.0,279.4979248046875,283.0816955566406,296.1011962890625,299.68170166015625,293.1499938964844,293.1499938964844,279.45001220703125,37215.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929651379585266,1.0,0.0,0.0,3.647087812423706,3.6471118927001953,8.875354637893906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.11328125,0.0,1539.0146484375,1895.4371337890625,0.0,3337.92626953125,0.9032377004623412,1.0,0.0,3.0,1.0,0.0
18103080,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.5941815376281738,0.4772662818431854,298.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8264987468719482,0.2978289723396301,0.2836992442607879,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9089946746826172,0.3979194760322571,0.279304027557373,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9003757834434509,0.3870716691017151,0.3680702149868011,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7784832715988159,0.2477324157953262,1.124167561531067,284.9024353027344,284.95001220703125,300.1659851074219,293.0617980957031,298.536376953125,297.86083984375,284.9044189453125,1.0,0.560456395149231,0.3969174921512604,0.3969174921512604,1.0,1.0,-3.0408122539520264,0.8896880745887756,2.1511242389678955,0.2057741582393646,0.8559907078742981,0.8559907078742981,0.0,127.96066284179688,136.0,54397.61328125,0.0,2265.07373046875,1.0,279.4579467773437,283.1048889160156,296.0903015136719,299.62579345703125,293.1499938964844,293.1499938964844,279.75,38652.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956855535507202,1.0,0.0,0.0,3.563108205795288,3.5631320476531982,8.47132525905181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.30712890625,0.0,1458.0052490234375,1895.4371337890625,0.0,3363.335205078125,0.8881654739379883,1.0,0.0,3.0,1.0,0.0
18103140,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.5921480059623718,0.4808538556098938,298.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8252374529838562,0.2985766530036926,0.2844303846359253,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9067603349685668,0.3983988761901855,0.2795042991638183,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8980854153633118,0.3872480690479278,0.3680987656116485,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7763225436210632,0.2476309239864349,1.1233919858932495,285.0237121582031,284.95001220703125,300.1742248535156,293.0604858398437,298.5388488769531,297.86090087890625,285.0262451171875,1.0,0.5617943406105042,0.3968083560466766,0.3968083560466766,1.0,1.0,-3.045344114303589,0.8909922242164612,2.1543519496917725,0.205998957157135,0.9412602782249452,0.9412602782249452,0.0,129.15721130371094,136.0,53708.6171875,0.0,2279.47216796875,1.0,279.69940185546875,283.2382507324219,296.0315246582031,299.4208679199219,293.1499938964844,293.1499938964844,279.75,33772.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889683187007904,1.0,0.0,0.0,3.619983434677124,3.620006799697876,8.743925832277455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.6806640625,0.0,1483.502197265625,1895.4371337890625,0.0,3307.244384765625,0.8986342549324036,1.0,0.0,3.0,1.0,0.0
18103200,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.590206503868103,0.484011709690094,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8242313265800476,0.2993346452713012,0.2851773798465729,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9051662683486938,0.3990421891212463,0.2799561619758606,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8963242769241333,0.3875633180141449,0.3684057593345642,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7746157050132751,0.2476276457309723,1.1234508752822876,285.0168151855469,284.95001220703125,300.1824645996094,293.0591125488281,298.5421142578125,297.8620910644531,285.01544189453125,1.0,0.5632369518280029,0.3966992199420929,0.3966992199420929,1.0,1.0,-3.0510199069976807,0.8927037119865417,2.158316135406494,0.2062482386827469,0.9611603021621704,0.9611603021621704,0.0,130.2774200439453,124.0,53927.05859375,0.0,2295.5908203125,1.0,279.7419128417969,283.229248046875,296.0389709472656,299.4755554199219,293.1499938964844,293.1499938964844,279.45001220703125,32830.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877810835838318,1.0,0.0,0.0,3.6980037689208975,3.698027849197388,9.124897815127042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.7021484375,0.0,1563.2071533203125,1895.4371337890625,0.0,3289.450439453125,0.9138424396514891,1.0,0.0,3.0,1.0,0.0
18103260,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.5878059267997742,0.4826944768428802,298.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8255491852760315,0.3000659942626953,0.285866230726242,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9064140915870668,0.399273544549942,0.2802760004997253,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8972885012626648,0.3875272274017334,0.3685544729232788,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.775212824344635,0.2473872900009155,1.122944951057434,284.8770751953125,284.95001220703125,300.1907043457031,293.05767822265625,298.5437927246094,297.8615417480469,284.8728332519531,1.0,0.5625563263893127,0.396543949842453,0.396543949842453,1.0,1.0,-3.0502402782440186,0.8920281529426575,2.1582119464874268,0.2057438939809799,0.868023157119751,0.868023157119751,0.0,129.8684539794922,124.0,54843.453125,0.0,2292.03369140625,1.0,279.497314453125,283.0715026855469,296.09735107421875,299.69732666015625,293.1499938964844,293.1499938964844,279.45001220703125,37109.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89497971534729,1.0,0.0,0.0,3.675995826721192,3.676020383834839,9.016610533763014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.033203125,0.0,1570.6400146484375,1895.4371337890625,0.0,3356.744384765625,0.9096035361289978,1.0,0.0,3.0,1.0,0.0
18103320,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.5858226418495178,0.4790050685405731,298.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8280916810035706,0.3007833957672119,0.2865034937858581,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.908967137336731,0.3993293941020965,0.2802984714508056,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8994829654693604,0.3873194754123688,0.368346244096756,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7768253087997437,0.2470132708549499,1.121208667755127,284.892578125,284.95001220703125,300.1989440917969,293.05621337890625,298.545166015625,297.8608093261719,284.89422607421875,1.0,0.560852587223053,0.3963886499404907,0.3963886499404907,1.0,1.0,-3.0442683696746826,0.8895381093025208,2.1547300815582275,0.2044176012277603,0.8548433780670166,0.8548433780670166,0.0,128.56893920898438,112.0,54501.03125,0.0,2274.45849609375,1.0,279.4577331542969,283.0916442871094,296.0843811035156,299.6327819824219,293.1499938964844,293.1499938964844,279.75,39036.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975874185562134,1.0,0.0,0.0,3.5825986862182617,3.582622528076172,8.564255722376402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.505859375,0.0,1481.7681884765625,1895.4371337890625,0.0,3381.085205078125,0.89263916015625,1.0,0.0,3.0,1.0,0.0
18103380,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.5852858424186707,0.4727118015289306,298.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8320579528808594,0.3015256226062774,0.2871198952198028,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.91360205411911,0.3998107612133026,0.2804171442985534,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9034774899482728,0.3874505162239074,0.3682210445404053,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7799590229988098,0.2468717396259308,1.1196492910385132,285.0100402832031,284.95001220703125,300.20721435546875,293.0546875,298.54931640625,297.8642272949219,285.01190185546875,1.0,0.5583058595657349,0.3962333798408508,0.3962333798408508,1.0,1.0,-3.035564661026001,0.886094331741333,2.149470329284668,0.2027177661657333,0.933773398399353,0.933773398399353,0.0,126.4357681274414,112.0,53601.6171875,0.0,2247.724365234375,1.0,279.69970703125,283.22491455078125,296.022216796875,299.4132385253906,293.1499938964844,293.1499938964844,279.75,34309.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910741806030273,1.0,0.0,0.0,3.627241849899292,3.627265214920044,8.779025506555627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.07666015625,0.0,1495.424072265625,1895.4371337890625,0.0,3320.251953125,0.9006227254867554,1.0,0.0,3.0,1.0,0.0
18103440,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.585893988609314,0.4637590050697326,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8375965356826782,0.302279531955719,0.2877303063869476,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9207688570022584,0.4004556536674499,0.2807735800743103,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9098150134086608,0.3877207636833191,0.3683545291423797,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7849148511886597,0.2468749582767486,1.119001865386963,284.9958801269531,284.95001220703125,300.2154846191406,293.0531311035156,298.55487060546875,297.8697204589844,284.9938049316406,1.0,0.5551019906997681,0.3960780799388885,0.3960780799388885,1.0,1.0,-3.025350332260132,0.8821194171905518,2.14323091506958,0.2008680701255798,0.9430306553840636,0.9430306553840636,0.0,123.53594207763672,115.0,53567.64453125,0.0,2214.486572265625,1.0,279.7419738769531,283.21343994140625,296.026123046875,299.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,33597.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883233070373535,1.0,0.0,0.0,3.690343618392944,3.6903676986694336,9.087133889806864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.8408203125,0.0,1560.3438720703125,1895.4371337890625,0.0,3294.523681640625,0.9125422835350036,1.0,0.0,3.0,1.0,0.0
18103500,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.5864966511726379,0.4582944512367248,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8413183689117432,0.3030124604701996,0.2883741557598114,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9254056811332704,0.4007353186607361,0.2810747921466827,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9139316082000732,0.3876843452453613,0.3684338629245758,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7879873514175415,0.2467301189899444,1.1185003519058228,284.8612976074219,284.95001220703125,300.2237854003906,293.0514831542969,298.5579833984375,297.87158203125,284.85870361328125,1.0,0.5535042881965637,0.3959228098392486,0.3959228098392486,1.0,1.0,-3.0193958282470703,0.879646360874176,2.139749526977539,0.1994110941886901,0.8464218974113464,0.8464218974113464,0.0,121.78992462158205,115.0,54250.078125,0.0,2194.93359375,1.0,279.497802734375,283.06646728515625,296.0809326171875,299.65155029296875,293.1499938964844,293.1499938964844,279.45001220703125,38562.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894324779510498,1.0,0.0,0.0,3.63848328590393,3.638507604598999,8.833525271256804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.84375,0.0,1539.5078125,1895.4371337890625,0.0,3350.6279296875,0.9020270705223083,1.0,0.0,3.0,1.0,0.0
18103560,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5868228673934937,0.455299824476242,298.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8436694145202637,0.3037388920783996,0.2890257835388183,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9278920888900756,0.4009235501289367,0.2811674773693084,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9160572290420532,0.3875481486320495,0.3682692945003509,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7894989252090454,0.2465285807847976,1.1174191236495972,284.892822265625,284.95001220703125,300.2320556640625,293.0497741699219,298.5605163574219,297.871826171875,284.8948974609375,1.0,0.5524014234542847,0.3960007429122925,0.3960007429122925,1.0,1.0,-3.015189409255981,0.8783494830131531,2.136839866638184,0.1988821178674698,0.8419145345687866,0.8419145345687866,0.0,120.8036651611328,118.0,53885.53515625,0.0,2182.4287109375,1.0,279.4580078125,283.1007080078125,296.06640625,299.57635498046875,293.1499938964844,293.1499938964844,279.75,39691.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956735134124756,1.0,0.0,0.0,3.533222198486328,3.533245801925659,8.329812430929451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.59521484375,0.0,1433.8216552734375,1895.4371337890625,0.0,3363.22265625,0.8824729323387146,1.0,0.0,3.0,1.0,0.0
18103620,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.5875517129898071,0.453160673379898,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8455597162246704,0.304492712020874,0.2896987199783325,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9299212694168092,0.401551216840744,0.2814198136329651,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9177094101905824,0.3877639174461365,0.3682669997215271,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7906457185745239,0.2465657889842987,1.1168843507766724,285.0131225585937,284.95001220703125,300.2403869628906,293.0480041503906,298.5652160644531,297.8749389648437,285.0152893066406,1.0,0.5517786145210266,0.3960786759853363,0.3960786759853363,1.0,1.0,-3.0130794048309326,0.8778092861175537,2.135270118713379,0.1989009529352188,0.9232650399208068,0.9232650399208068,0.0,120.14861297607422,118.0,53102.54296875,0.0,2175.345947265625,1.0,279.69854736328125,283.2343139648437,296.0069580078125,299.3623352050781,293.1499938964844,293.1499938964844,279.75,34332.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884363174438477,1.0,0.0,0.0,3.582596063613892,3.5826189517974854,8.564242648390064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.32080078125,0.0,1447.21728515625,1895.4371337890625,0.0,3295.5810546875,0.8908045887947083,1.0,0.0,3.0,1.0,0.0
18103680,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.5882940888404846,0.4514595866203308,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8472291231155396,0.3052578866481781,0.2903988361358642,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9319412708282472,0.4023308157920837,0.2819311916828155,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9193158149719238,0.3881111443042755,0.3685543835163116,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7917776703834534,0.2467139810323715,1.117340087890625,285.0043029785156,284.95001220703125,300.24871826171875,293.0461730957031,298.570556640625,297.8788452148437,285.0029602050781,1.0,0.5516039729118347,0.3961566090583801,0.3961566090583801,1.0,1.0,-3.013380527496338,0.8781120181083679,2.135268449783325,0.1992479562759399,0.937844455242157,0.937844455242157,0.0,119.70993041992188,121.0,53217.36328125,0.0,2173.62255859375,1.0,279.7416076660156,283.2254943847656,296.0151672363281,299.4103698730469,293.1499938964844,293.1499938964844,279.45001220703125,33354.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855025768280029,1.0,0.0,0.0,3.6525378227233887,3.65256142616272,8.901899946067715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.744140625,0.0,1516.185791015625,1895.4371337890625,0.0,3268.124267578125,0.903957724571228,1.0,0.0,3.0,1.0,0.0
18103740,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.5882130265235901,0.4509479999542236,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8481966257095337,0.3059994578361511,0.2911049127578735,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9329014420509338,0.4027256965637207,0.2823590934276581,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9199089407920836,0.3881343007087707,0.3687519431114197,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7921538949012756,0.2466579228639602,1.1176196336746216,284.8740234375,284.95001220703125,300.2570495605469,293.0442810058594,298.57342529296875,297.8791809082031,284.871337890625,1.0,0.5517725348472595,0.3962345123291015,0.3962345123291015,1.0,1.0,-3.014702081680298,0.8787687420845032,2.1359333992004395,0.1997780799865722,0.8479503989219666,0.8479503989219666,0.0,119.63387298583984,121.0,54042.69140625,0.0,2175.556884765625,1.0,279.49853515625,283.079345703125,296.07470703125,299.62506103515625,293.1499938964844,293.1499938964844,279.45001220703125,37985.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918526768684387,1.0,0.0,0.0,3.612958669662476,3.6129825115203857,8.710022143532115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.54931640625,0.0,1507.053466796875,1895.4371337890625,0.0,3327.529052734375,0.8960445523262024,1.0,0.0,3.0,1.0,0.0
18103800,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.5875762701034546,0.4518863558769226,298.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8482839465141296,0.3067310452461242,0.2918042540550232,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9323954582214355,0.4029980301856994,0.2825517058372497,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9190937876701356,0.3880297541618347,0.3686719536781311,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7914419174194336,0.2464926093816757,1.11701500415802,284.9026184082031,284.95001220703125,300.2654113769531,293.04229736328125,298.5752258300781,297.87799072265625,284.904541015625,1.0,0.5521786212921143,0.3963124454021454,0.3963124454021454,1.0,1.0,-3.016078472137451,0.8794443011283875,2.136634349822998,0.2003222703933715,0.8452739119529724,0.8452739119529724,0.0,119.948486328125,124.0,53810.46484375,0.0,2179.599609375,1.0,279.45819091796875,283.1085510253906,296.0637512207031,299.5638427734375,293.1499938964844,293.1499938964844,279.75,39054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938945531845093,1.0,0.0,0.0,3.52143669128418,3.521460056304932,8.274334390989679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.22998046875,0.0,1416.83251953125,1895.4371337890625,0.0,3346.609375,0.8793531656265259,1.0,0.0,3.0,1.0,0.0
18103860,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.5871872305870056,0.4531671702861786,298.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8481770157814026,0.3074870705604553,0.2925163805484772,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.931790053844452,0.403685063123703,0.2828794419765472,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9181416034698486,0.3882544338703155,0.3687235414981842,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7906016111373901,0.2465253919363021,1.116718888282776,285.0214538574219,284.95001220703125,300.2737731933594,293.04022216796875,298.5790100097656,297.8797607421875,285.0237121582031,1.0,0.5528199076652527,0.396270751953125,0.396270751953125,1.0,1.0,-3.018571138381958,0.880219042301178,2.1383519172668457,0.2006887197494506,0.9285682439804076,0.9285682439804076,0.0,120.3983383178711,124.0,53118.3671875,0.0,2186.31591796875,1.0,279.6983642578125,283.23944091796875,296.0056457519531,299.3587646484375,293.1499938964844,293.1499938964844,279.75,33888.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874014019966125,1.0,0.0,0.0,3.578336000442505,3.578358888626098,8.543887588530197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.51416015625,0.0,1439.4010009765625,1895.4371337890625,0.0,3285.897705078125,0.8894709944725037,1.0,0.0,3.0,1.0,0.0
18103920,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.5867624878883362,0.454399049282074,298.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8481184244155884,0.3082526922225952,0.2932483553886413,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.931538701057434,0.4045158922672272,0.2834516763687134,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.917492926120758,0.3886041641235351,0.3690465986728668,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7899945378303528,0.2466475069522857,1.1172503232955933,285.0126037597656,284.95001220703125,300.2821655273437,293.0380859375,298.5834045410156,297.8824157714844,285.0111999511719,1.0,0.5537009835243225,0.3962290287017822,0.3962290287017822,1.0,1.0,-3.0226449966430664,0.8815269470214844,2.141117811203003,0.2012401670217514,0.9459702372550964,0.9459702372550964,0.0,120.89895629882812,127.0,53313.5234375,0.0,2196.10302734375,1.0,279.7415771484375,283.229248046875,296.0137634277344,299.4124450683594,293.1499938964844,293.1499938964844,279.45001220703125,32932.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851523995399475,1.0,0.0,0.0,3.655494928359986,3.655518293380737,8.916319984564325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.4697265625,0.0,1516.306396484375,1895.4371337890625,0.0,3264.845458984375,0.9043303728103638,1.0,0.0,3.0,1.0,0.0
18103980,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.5855011343955994,0.4563837051391601,298.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8476114273071289,0.3089928925037384,0.293980211019516,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.930571973323822,0.4049508273601532,0.283931016921997,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.916174292564392,0.3886218965053558,0.3692694902420044,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7888760566711426,0.2465500682592392,1.1175048351287842,284.8796691894531,284.95001220703125,300.2905578613281,293.0358581542969,298.5852355957031,297.8814392089844,284.8764953613281,1.0,0.554749071598053,0.3961873352527618,0.3961873352527618,1.0,1.0,-3.027061700820923,0.8829532861709595,2.144108533859253,0.2018530368804931,0.8567572832107544,0.8567572832107544,0.0,121.61891174316406,127.0,54238.125,0.0,2207.654052734375,1.0,279.4983215332031,283.0787658691406,296.0728454589844,299.6328125,293.1499938964844,293.1499938964844,279.45001220703125,37370.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921498656272888,1.0,0.0,0.0,3.627591848373413,3.6276159286499023,8.780720008871867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.43359375,0.0,1518.572998046875,1895.4371337890625,0.0,3330.30712890625,0.8989542722702026,1.0,0.0,3.0,1.0,0.0
18104040,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.5836859345436096,0.4594488441944122,298.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.846460223197937,0.3097210228443146,0.294699877500534,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9284420609474182,0.4052445590496063,0.2841613590717315,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9137791395187378,0.38849538564682,0.369199126958847,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7868936657905579,0.2463254481554031,1.1167830228805542,284.90380859375,284.95001220703125,300.2989807128906,293.0335388183594,298.5860290527344,297.87890625,284.90576171875,1.0,0.5558838844299316,0.396145612001419,0.396145612001419,1.0,1.0,-3.030936479568481,0.8841912150382996,2.146745204925537,0.2023679316043853,0.8520076274871826,0.8520076274871826,0.0,122.61241912841795,130.0,54060.76171875,0.0,2219.685302734375,1.0,279.45806884765625,283.1033935546875,296.0613098144531,299.575927734375,293.1499938964844,293.1499938964844,279.75,38695.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948178887367249,1.0,0.0,0.0,3.542741298675537,3.542764663696289,8.374756248485937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.47314453125,0.0,1436.653076171875,1895.4371337890625,0.0,3355.233642578125,0.8837180733680725,1.0,0.0,3.0,1.0,0.0
18104100,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.5821858644485474,0.462534487247467,298.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8453196883201599,0.3104733824729919,0.2954280078411102,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9264774322509766,0.4059582054615021,0.2845191657543182,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9115298986434937,0.3887009620666504,0.3692497014999389,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7849760055541992,0.2462950646877288,1.116301655769348,285.0238952636719,284.95001220703125,300.30743408203125,293.0311279296875,298.5891418457031,297.879638671875,285.0263366699219,1.0,0.5571258664131165,0.3961038887500763,0.3961038887500763,1.0,1.0,-3.035430908203125,0.8856493830680847,2.1497814655303955,0.2029031664133072,0.9367295503616332,0.9367295503616332,0.0,123.63884735107422,130.0,53387.94921875,0.0,2233.026123046875,1.0,279.6989440917969,283.2353210449219,296.0018310546875,299.3713073730469,293.1499938964844,293.1499938964844,279.75,33736.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888020515441895,1.0,0.0,0.0,3.600985527038574,3.601008653640747,8.65238916958333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.4072265625,0.0,1462.607421875,1895.4371337890625,0.0,3299.0029296875,0.8943741321563721,1.0,0.0,3.0,1.0,0.0
18104160,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.5807324051856995,0.4652687311172485,298.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.844412088394165,0.3112357258796692,0.2961731255054474,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.925119400024414,0.4068250060081482,0.2851256132125854,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9098352193832396,0.3890410959720611,0.369575947523117,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7834756970405579,0.2463582158088684,1.1166383028030396,285.0163269042969,284.95001220703125,300.31591796875,293.02862548828125,298.5928649902344,297.88140869140625,285.0149230957031,1.0,0.5585017800331116,0.3959760963916778,0.3959760963916778,1.0,1.0,-3.041138172149658,0.8873195052146912,2.1538186073303223,0.2033641934394836,0.9560770988464355,0.9560770988464355,0.0,124.62171936035156,133.0,53611.52734375,0.0,2248.357177734375,1.0,279.74176025390625,283.2256774902344,296.00848388671875,299.4254455566406,293.1499938964844,293.1499938964844,279.45001220703125,32793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869184851646423,1.0,0.0,0.0,3.680009126663208,3.680032968521118,9.036309620569228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.572265625,0.0,1542.6234130859375,1895.4371337890625,0.0,3281.3779296875,0.9097592234611512,1.0,0.0,3.0,1.0,0.0
