time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104220,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.5784980058670044,0.4684940278530121,298.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.843231737613678,0.311972051858902,0.296915590763092,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9232821464538574,0.4072915911674499,0.2856393754482269,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9077414870262146,0.3890481889247894,0.3698040544986725,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.781642496585846,0.2462006211280822,1.1166956424713137,284.8811950683594,284.95001220703125,300.32440185546875,293.0260314941406,298.5940856933594,297.87969970703125,284.8776550292969,1.0,0.5599554777145386,0.3958483338356018,0.3958483338356018,1.0,1.0,-3.046870470046997,0.888981282711029,2.1578891277313232,0.2038257867097854,0.8663802146911621,0.8663802146911621,0.0,125.74759674072266,133.0,54593.10546875,0.0,2264.528076171875,1.0,279.4977111816406,283.0718688964844,296.0663757324219,299.6476745605469,293.1499938964844,293.1499938964844,279.45001220703125,37043.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942077159881592,1.0,0.0,0.0,3.6586062908172607,3.658630609512329,8.931505135478801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.248046875,0.0,1550.5914306640625,1895.4371337890625,0.0,3349.534912109375,0.9057314991950988,1.0,0.0,3.0,1.0,0.0
18104280,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.5757641792297363,0.47259321808815,298.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8415611386299133,0.3126952350139618,0.2976431846618652,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9204870462417604,0.4076044261455536,0.2858959436416626,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9048505425453186,0.3889002203941345,0.3697306215763092,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.779097318649292,0.2459065318107605,1.1157419681549072,284.9019775390625,284.95001220703125,300.3329162597656,293.0233459472656,298.5942687988281,297.87646484375,284.90399169921875,1.0,0.5614182949066162,0.3957205414772033,0.3957205414772033,1.0,1.0,-3.051747560501098,0.8903442025184631,2.1614034175872803,0.2041547894477844,0.8591276407241821,0.8591276407241821,0.0,127.08929443359376,121.0,54430.4609375,0.0,2280.329833984375,1.0,279.4578552246094,283.0933837890625,296.05401611328125,299.59161376953125,293.1499938964844,293.1499938964844,279.75,38567.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971450328826904,1.0,0.0,0.0,3.576403856277466,3.576427698135376,8.534663606951653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.5751953125,0.0,1471.644775390625,1895.4371337890625,0.0,3376.957275390625,0.8910210132598877,1.0,0.0,3.0,1.0,0.0
18104340,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.5737655758857727,0.4716037809848785,298.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.84272700548172,0.3134413957595825,0.2983223795890808,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.921653926372528,0.4083267152309418,0.28623166680336,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9055058360099792,0.389071375131607,0.3697119951248169,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7794083952903748,0.2457933127880096,1.1147117614746094,285.02056884765625,284.95001220703125,300.3414306640625,293.0205383300781,298.5975952148437,297.8780517578125,285.02264404296875,1.0,0.5607415437698364,0.3955927491188049,0.3955927491188049,1.0,1.0,-3.050534725189209,0.8895670771598816,2.1609675884246826,0.2038866877555847,0.9422049522399902,0.9422049522399902,0.0,126.77600860595705,121.0,53666.1796875,0.0,2276.49169921875,1.0,279.6997375488281,283.2250061035156,295.9931640625,299.38330078125,293.1499938964844,293.1499938964844,279.75,33846.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912778496742249,1.0,0.0,0.0,3.631391525268554,3.6314151287078857,8.799124202596431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.14013671875,0.0,1496.5357666015625,1895.4371337890625,0.0,3322.15576171875,0.9011715650558472,1.0,0.0,3.0,1.0,0.0
18104400,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5727916359901428,0.4668674767017364,298.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8460289835929871,0.3141970038414001,0.2989808022975921,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9259711503982544,0.4091938138008117,0.2867819666862488,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9090003371238708,0.3893696665763855,0.3699219822883606,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7820006608963013,0.2457851022481918,1.1143125295639038,285.0079345703125,284.95001220703125,300.3500061035156,293.0176086425781,298.6025085449219,297.8821716308594,285.00592041015625,1.0,0.5591293573379517,0.3954649567604065,0.3954649567604065,1.0,1.0,-3.0460727214813232,0.887663722038269,2.1584088802337646,0.2030770480632782,0.9563584327697754,0.9563584327697754,0.0,125.28457641601562,109.0,53743.09375,0.0,2260.671142578125,1.0,279.74200439453125,283.2129821777344,295.9972839355469,299.4288330078125,293.1499938964844,293.1499938964844,279.45001220703125,33096.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889277458190918,1.0,0.0,0.0,3.7032742500305176,3.703298330307007,9.150925848189218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.2275390625,0.0,1571.211181640625,1895.4371337890625,0.0,3303.449951171875,0.9151428937911988,1.0,0.0,3.0,1.0,0.0
18104460,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9990000128746032,0.5747137069702148,0.4563466608524322,298.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8529084324836731,0.3151743412017822,0.2996935844421386,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9358669519424438,0.4120643436908722,0.2880900800228119,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9180356860160828,0.3917752206325531,0.3711991906166076,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7893704175949097,0.248124212026596,1.1194568872451782,284.8719482421875,284.95001220703125,300.358642578125,293.0144958496094,298.62188720703125,297.9062805175781,284.8688659667969,1.0,0.5569436550140381,0.3953644335269928,0.3953644335269928,1.0,1.0,-3.043562889099121,0.8865236043930054,2.157039165496826,0.2023810148239135,0.8626961708068848,0.8626961708068848,0.0,122.29820251464844,109.0,54618.64453125,0.0,2240.653076171875,1.0,279.497314453125,283.06109619140625,296.0517578125,299.6393737792969,293.1499938964844,293.1499938964844,279.45001220703125,37608.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961172699928284,1.0,0.0,0.0,3.669944286346436,3.669968843460083,8.986948500933067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.7626953125,0.0,1567.5709228515625,1895.4371337890625,0.0,3367.365478515625,0.908590853214264,1.0,0.0,3.0,1.0,0.0
18104520,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.5774641036987305,0.4427034854888916,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8621262311935425,0.3160936832427978,0.3004306256771087,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9485749006271362,0.4141318500041961,0.2895880341529846,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9305018186569214,0.3934169709682464,0.3728243410587311,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7995741963386536,0.2498790919780731,1.1274033784866333,284.8966064453125,284.95001220703125,300.367431640625,293.01104736328125,298.6361999511719,297.9233703613281,284.8985290527344,1.0,0.5543267130851746,0.3952639102935791,0.3952639102935791,1.0,1.0,-3.0413615703582764,0.8854827880859375,2.155878782272339,0.2019295841455459,0.8558312058448792,0.8558312058448792,0.0,118.57829284667967,112.0,54385.53125,0.0,2217.400634765625,1.0,279.457763671875,283.0867004394531,296.037109375,299.574951171875,293.1499938964844,293.1499938964844,279.75,38991.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984972834587097,1.0,0.0,0.0,3.579951524734497,3.5799753665924072,8.551604082640551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.2578125,0.0,1478.576416015625,1895.4371337890625,0.0,3389.57275390625,0.8921546339988708,1.0,0.0,3.0,1.0,0.0
18104580,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5813907384872437,0.4335820078849792,298.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8688610792160034,0.3170056641101837,0.3011966645717621,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.957373023033142,0.416187971830368,0.2909252643585205,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9393585324287416,0.3949550092220306,0.3741962611675262,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8069852590560913,0.2514898478984833,1.1343815326690674,285.0207214355469,284.95001220703125,300.3763427734375,293.00732421875,298.6495666503906,297.9388122558594,285.0234680175781,1.0,0.5534150004386902,0.3951634168624878,0.3951634168624878,1.0,1.0,-3.04294753074646,0.885780930519104,2.157166719436645,0.2017106115818023,0.9413800239562988,0.9413800239562988,0.0,116.26299285888672,112.0,53660.546875,0.0,2208.2294921875,1.0,279.6997375488281,283.223388671875,295.9754638671875,299.3631896972656,293.1499938964844,293.1499938964844,279.75,34013.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921758532524109,1.0,0.0,0.0,3.632086515426636,3.632109880447388,8.802492175163934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.9208984375,0.0,1498.5361328125,1895.4371337890625,0.0,3330.5498046875,0.9015752673149108,1.0,0.0,3.0,1.0,0.0
18104640,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.5853933691978455,0.4269145429134369,298.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8741716146469116,0.3179044425487518,0.301984429359436,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9641162753105164,0.4181306064128876,0.2922986149787903,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9461811780929564,0.3963386416435241,0.3755415380001068,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8126903772354126,0.252949595451355,1.14105486869812,285.0160217285156,284.95001220703125,300.3853759765625,293.0032958984375,298.6613464355469,297.9518127441406,285.0147705078125,1.0,0.5531326532363892,0.3950628936290741,0.3950628936290741,1.0,1.0,-3.047166347503662,0.8869892954826355,2.160177230834961,0.2019516676664352,0.9621198177337646,0.9621198177337646,0.0,114.72883605957033,130.0,53872.8828125,0.0,2207.796875,1.0,279.74200439453125,283.2159729003906,295.9808959960937,299.4147033691406,293.1499938964844,293.1499938964844,279.45001220703125,32973.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900732398033142,1.0,0.0,0.0,3.70832085609436,3.708344697952272,9.175882951240056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.880859375,0.0,1576.0196533203125,1895.4371337890625,0.0,3310.892578125,0.9162811040878296,1.0,0.0,3.0,1.0,0.0
18104700,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.5881800651550293,0.4278597235679626,298.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8743354678153992,0.318760871887207,0.3028209805488586,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9647114872932434,0.4195055961608886,0.2934794723987579,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9464260935783386,0.3972008824348449,0.3766332864761352,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.813433825969696,0.2540081739425659,1.1468266248703003,284.8844909667969,284.95001220703125,300.39453125,292.9989624023437,298.6662902832031,297.9546813964844,284.8814392089844,1.0,0.5555523037910461,0.3949623703956604,0.3949623703956604,1.0,1.0,-3.0589582920074463,0.8908514380455017,2.1681067943573,0.2029486149549484,0.8751402497291565,0.8751402497291565,0.0,115.42833709716795,130.0,54937.5234375,0.0,2232.6005859375,1.0,279.4970703125,283.06396484375,296.037841796875,299.6375732421875,293.1499938964844,293.1499938964844,279.45001220703125,36957.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972539305686951,1.0,0.0,0.0,3.688910484313965,3.688935041427612,9.080076210921106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4814453125,0.0,1584.1334228515625,1895.4371337890625,0.0,3377.9736328125,0.9126003384590148,1.0,0.0,3.0,1.0,0.0
18104760,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.5891822576522827,0.4346631169319153,298.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8705283403396606,0.3195915520191192,0.3036778271198272,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9604706764221193,0.4206193089485168,0.2943439781665802,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9414539337158204,0.3977780640125274,0.3773232996463775,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8102483749389648,0.2547810971736908,1.1510859727859497,284.9096984863281,284.95001220703125,300.4038391113281,292.994384765625,298.6689147949219,297.95379638671875,284.91229248046875,1.0,0.5593578815460205,0.3948597908020019,0.3948597908020019,1.0,1.0,-3.075148105621338,0.8962280750274658,2.178920030593872,0.2046203017234802,0.8726248741149902,0.8726248741149902,0.0,117.81462097167967,148.0,54964.8515625,0.0,2274.40673828125,1.0,279.4576110839844,283.0862121582031,296.026123046875,299.58984375,293.1499938964844,293.1499938964844,279.75,38135.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900408148765564,1.0,0.0,0.0,3.618104934692383,3.618129014968872,8.734853054193081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.64453125,0.0,1513.8145751953125,1895.4371337890625,0.0,3407.388916015625,0.9000557661056519,1.0,0.0,3.0,1.0,0.0
18104820,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.5890315175056458,0.4449543952941894,298.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.864591658115387,0.3204381763935089,0.3045690059661865,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9536224007606506,0.4221093952655792,0.2953043580055237,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9337260127067566,0.3986198902130127,0.3780700862407684,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8048582673072815,0.25563445687294,1.1551406383514404,285.0420837402344,284.95001220703125,300.4132385253906,292.9895324707031,298.6727294921875,297.954345703125,285.0459289550781,1.0,0.5643600821495056,0.3947571814060211,0.3947571814060211,1.0,1.0,-3.095508813858032,0.903050422668457,2.192458391189575,0.2067875415086746,0.9693931937217712,0.9693931937217712,0.0,121.31675720214844,148.0,54483.07421875,0.0,2330.211181640625,1.0,279.70086669921875,283.2269287109375,295.9671630859375,299.39556884765625,293.1499938964844,293.1499938964844,279.75,33320.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952224850654602,1.0,0.0,0.0,3.6839559078216553,3.683979749679565,9.05570232134778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.19287109375,0.0,1551.041748046875,1895.4371337890625,0.0,3359.011474609375,0.9126241207122804,1.0,0.0,3.0,1.0,0.0
18104880,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.5874970555305481,0.4575759172439575,298.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8575097918510437,0.3212894797325134,0.3055017292499542,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9452559351921082,0.4237409234046936,0.2965210080146789,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.9245790839195251,0.3995733857154846,0.3790850341320038,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7982648611068726,0.2564937472343445,1.1597237586975098,285.04998779296875,284.95001220703125,300.4227294921875,292.9844055175781,298.677001953125,297.9552307128906,285.0498046875,1.0,0.5703848600387573,0.3946546018123626,0.3946546018123626,1.0,1.0,-3.1199896335601807,0.9112933874130248,2.208696126937866,0.2094790190458297,1.0,1.0,0.0,125.68759155273438,166.0,55001.44921875,0.0,2399.067138671875,1.0,279.742431640625,283.2265930175781,295.9744873046875,299.4664001464844,293.1499938964844,293.1499938964844,279.45001220703125,32206.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945208787918091,1.0,0.0,0.0,3.773949384689331,3.7739739418029785,9.503539786237524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.4169921875,0.0,1646.1414794921875,1895.4371337890625,0.0,3352.45947265625,0.930547058582306,1.0,0.0,3.0,1.0,0.0
18104940,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.5838035941123962,0.4728333950042724,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8492841720581055,0.3221077024936676,0.3064530789852142,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9348320364952089,0.4249215722084045,0.2976453602313995,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.9138211011886596,0.4001505970954895,0.3800006806850433,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7902640104293823,0.2570251524448395,1.1637321710586548,284.9192810058594,284.95001220703125,300.4323425292969,292.97906494140625,298.677490234375,297.9507141113281,284.9146728515625,1.0,0.5771982073783875,0.3945520222187042,0.3945520222187042,1.0,1.0,-3.1467459201812744,0.9203089475631714,2.2264370918273926,0.2124897241592407,0.9320651292800904,0.9320651292800904,0.0,130.99476623535156,166.0,56512.23046875,0.0,2478.322998046875,1.0,279.4953308105469,283.066650390625,296.0331115722656,299.71661376953125,293.1499938964844,293.1499938964844,279.45001220703125,34851.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033530354499816,1.0,0.0,0.0,3.794244766235352,3.794270038604736,9.606030744180316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.0234375,0.0,1690.71435546875,1895.4371337890625,0.0,3434.819091796875,0.9354639649391174,1.0,0.0,3.0,1.0,0.0
18105000,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.9990000128746032,0.5782813429832458,0.4907286763191223,298.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8401328325271606,0.3229003250598907,0.3074058890342712,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9224076271057128,0.4258201122283935,0.2984670996665954,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9021010398864746,0.4004623889923095,0.38056680560112,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7808553576469421,0.257257878780365,1.1662458181381226,284.9233703613281,284.95001220703125,300.44207763671875,292.9734802246094,298.675048828125,297.94189453125,284.92547607421875,1.0,0.5845645070075989,0.3944494128227234,0.3944494128227234,1.0,1.0,-3.1740963459014893,0.929513156414032,2.2445831298828125,0.2155714631080627,0.9229468107223512,0.9229468107223512,0.0,137.24075317382812,169.0,56834.73046875,0.0,2565.091064453125,1.0,279.45684814453125,283.0658264160156,296.0238342285156,299.69549560546875,293.1499938964844,293.1499938964844,279.1499938964844,36408.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085607528686525,1.0,0.0,0.0,3.76253604888916,3.762561321258545,9.446144986213768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9384765625,0.0,1665.1629638671875,1895.4371337890625,0.0,3483.241943359375,0.9308326840400696,1.0,0.0,3.0,1.0,0.0
18105060,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.9990000128746032,0.571670651435852,0.5052623748779297,298.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8332574963569641,0.3236763477325439,0.3083138465881347,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.913004994392395,0.426602840423584,0.2992075085639953,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8934537172317505,0.4006510376930237,0.3810062408447265,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.7734840512275696,0.2572718560695648,1.1677191257476809,284.835205078125,284.95001220703125,300.4518737792969,292.9676513671875,298.671630859375,297.933349609375,284.837158203125,1.0,0.5901961922645569,0.3938743472099304,0.3938743472099304,1.0,1.0,-3.195871353149414,0.9355385899543762,2.2603328227996826,0.2169646918773651,0.8404688239097595,0.8404688239097595,0.0,142.45518493652344,169.0,57752.4609375,0.0,2636.4873046875,1.0,279.1988220214844,282.9543151855469,296.03985595703125,299.8472900390625,293.1499938964844,293.1499938964844,279.1499938964844,40689.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917038917541504,1.0,0.0,0.0,3.674613237380981,3.674638271331787,9.00982911389292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.8232421875,0.0,1596.04638671875,1895.4371337890625,0.0,3561.806884765625,0.9119295477867126,1.0,0.0,3.0,1.0,0.0
18105120,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9948673248291016,0.5652769207954407,0.5115345120429993,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8253623247146606,0.3244469463825226,0.3092450499534607,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.902694821357727,0.4274449050426483,0.2998865246772766,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8834961652755737,0.400861531496048,0.3813596665859222,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.764946460723877,0.2571658194065094,1.168373942375183,284.89190673828125,284.95001220703125,300.4617614746094,292.9616394042969,298.66961669921875,297.92742919921875,284.8934020996094,1.0,0.5948091745376587,0.3932993113994598,0.3932993113994598,1.0,1.0,-3.207170486450196,0.9378290176391602,2.269341468811035,0.2171404212713241,0.8501712679862976,0.8501712679862976,0.0,148.22117614746094,172.0,57634.453125,0.0,2690.146728515625,1.0,279.15802001953125,283.0009460449219,296.0023498535156,299.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,39843.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197004437446594,1.0,0.0,0.0,3.5830702781677246,3.583094358444214,8.56651070080261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.14404296875,0.0,1488.202392578125,1895.4371337890625,0.0,3586.393798828125,0.8938489556312561,1.0,0.0,3.0,1.0,0.0
18105180,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9824992418289183,0.561634361743927,0.5072309374809265,298.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8164467215538025,0.3252356350421905,0.310228168964386,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8919369578361511,0.4286738634109497,0.3007723987102508,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8726639151573181,0.4013851881027221,0.3819328844547272,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7556746006011963,0.2572048008441925,1.16930091381073,285.0106506347656,284.95001220703125,300.4717712402344,292.95538330078125,298.671875,297.9283447265625,285.0125427246094,1.0,0.598064124584198,0.3927242457866668,0.3927242457866668,1.0,1.0,-3.205480098724365,0.9356460571289062,2.269834041595459,0.2154688686132431,0.9299966096878052,0.9299966096878052,0.0,154.52447509765625,172.0,56793.875,0.0,2721.704833984375,1.0,279.3997802734375,283.1345520019531,295.9324951171875,299.52264404296875,293.1499938964844,293.1499938964844,279.45001220703125,34614.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139474034309388,1.0,0.0,0.0,3.6278483867645264,3.6278719902038574,8.781962606008165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2216796875,0.0,1498.35888671875,1895.4371337890625,0.0,3533.199951171875,0.901064157485962,1.0,0.0,3.0,1.0,0.0
18105240,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9739436507225036,0.5595478415489197,0.5049711465835571,298.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8108214735984802,0.3260329067707062,0.3111501038074493,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8855646848678589,0.430032879114151,0.3018350601196289,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8661230206489563,0.4020443856716156,0.3827031552791595,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.750029444694519,0.2573841512203216,1.1707321405410769,285.0035400390625,284.95001220703125,300.4818115234375,292.948974609375,298.6748352050781,297.9300537109375,285.00244140625,1.0,0.6008492708206177,0.3921491801738739,0.3921491801738739,1.0,1.0,-3.207791805267334,0.9348516464233398,2.272940158843994,0.2141134291887283,0.945052981376648,0.945052981376648,0.0,158.99656677246094,175.0,56915.05859375,0.0,2750.88427734375,1.0,279.4419860839844,283.1282043457031,295.9302673339844,299.5599365234375,293.1499938964844,293.1499938964844,279.1499938964844,33626.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119575023651124,1.0,0.0,0.0,3.691591024398804,3.691615104675293,9.093278094951528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6318359375,0.0,1561.9754638671875,1895.4371337890625,0.0,3514.761474609375,0.9129627346992492,1.0,0.0,3.0,1.0,0.0
18105300,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9668047428131104,0.5573791861534119,0.5032746195793152,298.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8063800930976868,0.3268041610717773,0.3120329976081848,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8806632161140442,0.43097585439682,0.3027639389038086,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8610572814941406,0.4023690521717071,0.3833384811878204,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7456701993942261,0.2573934495449066,1.1719348430633545,284.87603759765625,284.95001220703125,300.4919738769531,292.9423522949219,298.6753845214844,297.9283447265625,284.8739929199219,1.0,0.6032027006149292,0.3915741145610809,0.3915741145610809,1.0,1.0,-3.210144519805908,0.9340617060661316,2.276082992553711,0.2128593176603317,0.8568376302719116,0.8568376302719116,0.0,162.71524047851562,175.0,57768.7109375,0.0,2776.054931640625,1.0,279.1976623535156,282.98394775390625,295.9779663085937,299.76568603515625,293.1499938964844,293.1499938964844,279.1499938964844,38013.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184618592262268,1.0,0.0,0.0,3.6518516540527344,3.651876211166382,8.898556416170322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.3525390625,0.0,1550.3001708984375,1895.4371337890625,0.0,3574.956787109375,0.9048990607261658,1.0,0.0,3.0,1.0,0.0
18105360,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9598792791366576,0.5553564429283142,0.5014430284500122,298.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8023421764373779,0.3275652527809143,0.312883198261261,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8761220574378967,0.4317982494831085,0.3034268617630005,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8563834428787231,0.4025584161281585,0.3836613595485687,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7416633367538452,0.2573280036449432,1.172278642654419,284.9031066894531,284.95001220703125,300.5021667480469,292.935546875,298.6759338378906,297.92584228515625,284.9047241210937,1.0,0.6051276326179504,0.3913048803806305,0.3913048803806305,1.0,1.0,-3.210564374923706,0.9334017038345336,2.277162790298462,0.2121353596448898,0.8538665175437927,0.8538665175437927,0.0,166.11241149902344,178.0,57507.3984375,0.0,2795.5302734375,1.0,279.1578674316406,283.010009765625,295.9595642089844,299.6943359375,293.1499938964844,293.1499938964844,279.45001220703125,38944.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205887913703918,1.0,0.0,0.0,3.5664610862731934,3.5664846897125244,8.487274953949964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.87451171875,0.0,1463.7236328125,1895.4371337890625,0.0,3594.59130859375,0.889167845249176,1.0,0.0,3.0,1.0,0.0
18105420,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9544955492019652,0.5541669130325317,0.5000883340835571,298.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7994637489318848,0.3283534646034241,0.3137140572071075,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8730000853538513,0.4330603778362274,0.3042098581790924,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8530305027961731,0.4030825495719909,0.3840802907943725,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7387626767158508,0.2575130760669708,1.1729638576507568,285.0198059082031,284.95001220703125,300.512451171875,292.9285888671875,298.6790771484375,297.9267883300781,285.0215148925781,1.0,0.606841504573822,0.3910356760025024,0.3910356760025024,1.0,1.0,-3.212197780609131,0.933217704296112,2.278980016708374,0.2115286886692047,0.9359078407287598,0.9359078407287598,0.0,168.8063507080078,178.0,56748.78125,0.0,2813.658447265625,1.0,279.3994445800781,283.14019775390625,295.8977966308594,299.4789733886719,293.1499938964844,293.1499938964844,279.45001220703125,34026.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145246148109436,1.0,0.0,0.0,3.619478225708008,3.61950159072876,8.741484975871572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.177734375,0.0,1484.8360595703125,1895.4371337890625,0.0,3538.544921875,0.8986624479293823,1.0,0.0,3.0,1.0,0.0
18105480,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.950718879699707,0.5531801581382751,0.4992701411247253,298.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7976474165916443,0.3291533887386322,0.3145387172698974,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.871263325214386,0.4344691038131714,0.3052286803722381,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8509573340415955,0.4037330448627472,0.3847478330135345,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7369572520256042,0.2578352987766266,1.1745812892913818,285.01043701171875,284.95001220703125,300.5227966308594,292.9214782714844,298.68292236328125,297.9285888671875,285.0091247558594,1.0,0.6085074543952942,0.390766441822052,0.390766441822052,1.0,1.0,-3.2161757946014404,0.9338353276252748,2.2823405265808105,0.2112401127815246,0.9521768093109132,0.9521768093109132,0.0,170.86660766601562,181.0,56927.75390625,0.0,2833.165771484375,1.0,279.44189453125,283.1309509277344,295.9002380371094,299.5262451171875,293.1499938964844,293.1499938964844,279.1499938964844,33174.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125680327415466,1.0,0.0,0.0,3.6901094913482666,3.6901333332061768,9.08598053683818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.517578125,0.0,1556.8787841796875,1895.4371337890625,0.0,3520.4208984375,0.912291944026947,1.0,0.0,3.0,1.0,0.0
18105540,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9467511177062988,0.5515238642692566,0.4982131719589233,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7958518862724304,0.3299278020858764,0.3153569400310516,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8694585561752319,0.4354622364044189,0.3061429560184479,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8488434553146362,0.4040378928184509,0.3853025436401367,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7351508140563965,0.2579554617404938,1.176035761833191,284.8790588378906,284.95001220703125,300.533203125,292.9142150878906,298.6842956542969,297.9269714355469,284.87652587890625,1.0,0.6100517511367798,0.3904972374439239,0.3904972374439239,1.0,1.0,-3.219409465789795,0.934190034866333,2.285219430923462,0.2109487205743789,0.8631364107131958,0.8631364107131958,0.0,172.9169158935547,181.0,57847.3515625,0.0,2851.11474609375,1.0,279.1976013183594,282.9819641113281,295.95050048828125,299.7397766113281,293.1499938964844,293.1499938964844,279.1499938964844,37497.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193103313446044,1.0,0.0,0.0,3.65966534614563,3.659689664840698,8.936676749726757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.75390625,0.0,1555.1788330078125,1895.4371337890625,0.0,3582.7919921875,0.9063118696212769,1.0,0.0,3.0,1.0,0.0
18105600,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.941967248916626,0.5497420430183411,0.4966667890548706,298.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7937318682670593,0.3306910097599029,0.3161627352237701,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8670838475227356,0.4363259971141815,0.3068024218082428,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8462183475494385,0.4041949808597564,0.385553628206253,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7329132556915283,0.257961630821228,1.176565170288086,284.902099609375,284.95001220703125,300.54364013671875,292.9068298339844,298.6850280761719,297.92449951171875,284.9036865234375,1.0,0.6113869547843933,0.3902280330657959,0.3902280330657959,1.0,1.0,-3.220252275466919,0.933725655078888,2.286526679992676,0.2103354632854461,0.8575872182846069,0.8575872182846069,0.0,175.14797973632812,184.0,57603.5390625,0.0,2865.1259765625,1.0,279.1578369140625,283.00439453125,295.9330444335937,299.6727905273437,293.1499938964844,293.1499938964844,279.45001220703125,38716.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217557311058044,1.0,0.0,0.0,3.577580213546753,3.577604055404663,8.540279168300913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.87841796875,0.0,1474.0,1895.4371337890625,0.0,3605.352783203125,0.8913875222206116,1.0,0.0,3.0,1.0,0.0
18105660,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9381022453308104,0.5486893057823181,0.4954454004764557,298.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7921635508537292,0.3314810395240783,0.3169623911380768,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8654324412345886,0.4376394748687744,0.3075926303863525,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8442362546920776,0.4046926200389862,0.3859111666679382,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7311952114105225,0.2581947743892669,1.1773587465286257,285.01922607421875,284.95001220703125,300.5541381835937,292.8992919921875,298.6885070800781,297.9256591796875,285.0210266113281,1.0,0.6126681566238403,0.3900266289710998,0.3900266289710998,1.0,1.0,-3.222073793411255,0.9337787628173828,2.288295269012451,0.2099264711141586,0.9396454691886902,0.9396454691886902,0.0,177.01602172851562,184.0,56841.18359375,0.0,2879.19189453125,1.0,279.39971923828125,283.1351318359375,295.87066650390625,299.4574890136719,293.1499938964844,293.1499938964844,279.45001220703125,33963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915912926197052,1.0,0.0,0.0,3.63041615486145,3.630439519882202,8.794398240752344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.9228515625,0.0,1496.3348388671875,1895.4371337890625,0.0,3551.393798828125,0.9010304808616638,1.0,0.0,3.0,1.0,0.0
18105720,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9354440569877625,0.5478043556213379,0.4947095811367035,298.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7912548780441284,0.3322825133800506,0.3177648186683655,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.864713191986084,0.4391060471534729,0.3086321949958801,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8430954813957214,0.405324786901474,0.386534184217453,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7301954627037048,0.2585502862930298,1.17904531955719,285.0103759765625,284.95001220703125,300.564697265625,292.89166259765625,298.6927185058594,297.9277038574219,285.0090637207031,1.0,0.6140178442001343,0.3898252546787262,0.3898252546787262,1.0,1.0,-3.2261791229248047,0.9346230626106262,2.2915561199188232,0.2098365873098373,0.956183135509491,0.956183135509491,0.0,178.47805786132812,187.0,57024.03515625,0.0,2895.8046875,1.0,279.4419860839844,283.1261901855469,295.8721008300781,299.5041809082031,293.1499938964844,293.1499938964844,279.1499938964844,33139.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141014218330384,1.0,0.0,0.0,3.701206922531128,3.701231002807617,9.14071165425412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3369140625,0.0,1569.181884765625,1895.4371337890625,0.0,3534.626708984375,0.914766252040863,1.0,0.0,3.0,1.0,0.0
18105780,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9323235154151917,0.5462331771850586,0.4937191009521484,298.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7901439666748047,0.3330574035644531,0.3185665905475616,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8636870384216309,0.4401513040065765,0.309572160243988,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8416903614997864,0.4056113064289093,0.3870547413825989,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7289925813674927,0.2586898803710937,1.1805363893508911,284.87823486328125,284.95001220703125,300.5752868652344,292.8839111328125,298.6943664550781,297.9262084960937,284.8755798339844,1.0,0.6153309345245361,0.3896238803863525,0.3896238803863525,1.0,1.0,-3.2295069694519043,0.9351942539215088,2.2943127155303955,0.2097417563199997,0.8665129542350769,0.8665129542350769,0.0,180.09378051757812,187.0,57959.8828125,0.0,2911.66796875,1.0,279.19732666015625,282.9761657714844,295.9214172363281,299.7175598144531,293.1499938964844,293.1499938964844,279.1499938964844,37412.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92094624042511,1.0,0.0,0.0,3.672431945800781,3.6724565029144287,8.999135729936825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9716796875,0.0,1568.900390625,1895.4371337890625,0.0,3597.88818359375,0.909125566482544,1.0,0.0,3.0,1.0,0.0
18105840,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9282134771347046,0.544517993927002,0.4922285676002502,298.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7885630130767822,0.3338199853897095,0.3193598091602325,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8619376420974731,0.4410617053508758,0.3102560341358185,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8396328687667847,0.4057468175888061,0.387274295091629,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7272236943244934,0.2587033212184906,1.1810656785964966,284.9004821777344,284.95001220703125,300.5858764648437,292.8760681152344,298.6952819824219,297.9237670898437,284.902099609375,1.0,0.6164955496788025,0.3894225060939789,0.3894225060939789,1.0,1.0,-3.230393171310425,0.9349311590194702,2.295462131500244,0.2093216031789779,0.8599295020103455,0.8599295020103455,0.0,182.01242065429688,190.0,57714.81640625,0.0,2924.10546875,1.0,279.15771484375,282.9979553222656,295.9032287597656,299.64996337890625,293.1499938964844,293.1499938964844,279.45001220703125,38711.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234724044799804,1.0,0.0,0.0,3.5903170108795166,3.5903408527374268,8.601196554991475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.314453125,0.0,1487.73388671875,1895.4371337890625,0.0,3621.1689453125,0.8941910266876221,1.0,0.0,3.0,1.0,0.0
18105900,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9248828887939452,0.5435254573822021,0.491054505109787,298.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7873836159706116,0.3346092998981476,0.3201497793197632,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8607413172721863,0.4424284398555755,0.3110738396644592,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.838054895401001,0.406227558851242,0.3876043856143951,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7258356809616089,0.2589393556118011,1.1818379163742063,285.01861572265625,284.95001220703125,300.5965270996094,292.8681640625,298.6988830566406,297.9250183105469,285.0204772949219,1.0,0.6176502108573914,0.3892211318016052,0.3892211318016052,1.0,1.0,-3.232234477996826,0.9349996447563172,2.2972347736358643,0.2089235782623291,0.9422929883003236,0.9422929883003236,0.0,183.65380859375,190.0,56940.94140625,0.0,2937.037109375,1.0,279.4000244140625,283.1298217773437,295.840087890625,299.4332275390625,293.1499938964844,293.1499938964844,279.45001220703125,33999.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176650047302246,1.0,0.0,0.0,3.64213490486145,3.642158269882202,8.851264396980696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.681640625,0.0,1509.4962158203125,1895.4371337890625,0.0,3567.59423828125,0.903671145439148,1.0,0.0,3.0,1.0,0.0
18105960,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9226433634757996,0.5427023768424988,0.4903660118579864,298.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7867500185966492,0.3354099094867706,0.3209446966648102,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8603476285934448,0.4439503252506256,0.3121464550495147,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8371943235397339,0.4068466424942016,0.38820680975914,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7250669002532959,0.2592953741550445,1.1835005283355713,285.01043701171875,284.95001220703125,300.6072082519531,292.8601379394531,298.70318603515625,297.9271850585937,285.0091552734375,1.0,0.6189067959785461,0.3889989256858825,0.3889989256858825,1.0,1.0,-3.2363736629486084,0.9357957243919371,2.3005778789520264,0.2087777704000473,0.9592294096946716,0.9592294096946716,0.0,184.94790649414065,193.0,57120.5546875,0.0,2952.9140625,1.0,279.4421081542969,283.1214904785156,295.8408203125,299.47900390625,293.1499938964844,293.1499938964844,279.1499938964844,33166.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158623814582824,1.0,0.0,0.0,3.712313652038574,3.712337732315064,9.195653660754032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.4072265625,0.0,1582.041015625,1895.4371337890625,0.0,3550.926025390625,0.9172856211662292,1.0,0.0,3.0,1.0,0.0
18106020,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9199073314666748,0.5411936044692993,0.48942631483078,298.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7858699560165405,0.3361831903457641,0.3217403888702392,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8596017956733704,0.4450437426567077,0.3131190240383148,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8360289335250854,0.4071179926395416,0.3887096047401428,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7240532636642456,0.2594311535358429,1.1849621534347534,284.8778991699219,284.95001220703125,300.6178894042969,292.8520812988281,298.7048034667969,297.9256896972656,284.87518310546875,1.0,0.620151162147522,0.3887767195701599,0.3887767195701599,1.0,1.0,-3.2397377490997314,0.9363160729408264,2.30342173576355,0.208625242114067,0.8692685961723328,0.8692685961723328,0.0,186.440673828125,193.0,58065.3359375,0.0,2968.27783203125,1.0,279.19708251953125,282.9707946777344,295.88970947265625,299.692138671875,293.1499938964844,293.1499938964844,279.1499938964844,37382.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227111339569092,1.0,0.0,0.0,3.684259653091431,3.684284448623657,9.057196166395444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.642578125,0.0,1582.063232421875,1895.4371337890625,0.0,3614.1572265625,0.9117713570594788,1.0,0.0,3.0,1.0,0.0
