time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106080,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9162012934684752,0.5395318269729614,0.4879845082759857,298.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7844987511634827,0.3369435667991638,0.3225282728672027,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8581128716468811,0.4459972381591797,0.3138313889503479,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8341941237449646,0.4072344005107879,0.3889093697071075,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7224454283714294,0.2594358623027801,1.1854463815689087,284.8995056152344,284.95001220703125,300.6285705566406,292.8439636230469,298.70562744140625,297.9231872558594,284.90118408203125,1.0,0.6212634444236755,0.3885545134544372,0.3885545134544372,1.0,1.0,-3.2406325340271,0.9359943270683287,2.304638385772705,0.2081463038921356,0.8619828820228577,0.8619828820228577,0.0,188.2728271484375,196.0,57817.22265625,0.0,2980.308837890625,1.0,279.1576538085937,282.9920959472656,295.8712463378906,299.6241760253906,293.1499938964844,293.1499938964844,279.45001220703125,38723.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925246238708496,1.0,0.0,0.0,3.602034091949463,3.602057933807373,8.657428338665341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.55126953125,0.0,1500.5662841796875,1895.4371337890625,0.0,3637.4931640625,0.8967888951301575,1.0,0.0,3.0,1.0,0.0
18106140,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9132242798805236,0.53858882188797,0.4868533909320831,298.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7834752202033997,0.3377308547496795,0.3233136832714081,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8571143746376038,0.4474129974842071,0.3146789073944092,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8327780365943909,0.4076988101005554,0.3892199695110321,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7211706042289734,0.259662926197052,1.1861661672592163,285.0184326171875,284.95001220703125,300.6392822265625,292.8358154296875,298.709228515625,297.9244689941406,285.0203552246094,1.0,0.6223776936531067,0.3883323073387146,0.3883323073387146,1.0,1.0,-3.242469310760498,0.9359989762306212,2.306470394134521,0.2076858580112457,0.944698691368103,0.944698691368103,0.0,189.85206604003903,196.0,57031.73046875,0.0,2992.95751953125,1.0,279.4002685546875,283.1248779296875,295.8077087402344,299.40643310546875,293.1499938964844,293.1499938964844,279.45001220703125,34036.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194290637969972,1.0,0.0,0.0,3.652914762496948,3.6529383659362793,8.903737693799485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.1162109375,0.0,1521.7115478515625,1895.4371337890625,0.0,3583.888671875,0.9061068892478944,1.0,0.0,3.0,1.0,0.0
18106200,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9112650752067566,0.5378181338310242,0.4862082302570343,298.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.782951295375824,0.3385294377803802,0.324104756116867,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8568643927574158,0.4489857852458954,0.3157852292060852,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8320280909538269,0.408304363489151,0.3898068070411682,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7204818725585938,0.2600106596946716,1.1877821683883667,285.0108337402344,284.95001220703125,300.6499938964844,292.82763671875,298.71356201171875,297.9266967773437,285.00958251953125,1.0,0.6236036419868469,0.3881101012229919,0.3881101012229919,1.0,1.0,-3.24662184715271,0.9367901086807252,2.309831619262696,0.2075324952602386,0.9620879292488098,0.9620879292488098,0.0,191.09852600097656,199.0,57208.5859375,0.0,3008.712890625,1.0,279.4421691894531,283.1170959472656,295.8081970214844,299.45166015625,293.1499938964844,293.1499938964844,279.1499938964844,33192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176103472709656,1.0,0.0,0.0,3.7225241661071777,3.722548484802246,9.246307399735088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.958984375,0.0,1593.9364013671875,1895.4371337890625,0.0,3567.0888671875,0.9196123480796814,1.0,0.0,3.0,1.0,0.0
18106260,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9088521599769592,0.5363640189170837,0.485314667224884,298.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.782178521156311,0.3393002152442932,0.324896901845932,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8562607169151306,0.4501233398914337,0.3167898654937744,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8309726119041443,0.4085599184036255,0.3902946412563324,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7195405960083008,0.2601360976696014,1.189195990562439,284.8778991699219,284.95001220703125,300.66070556640625,292.8194274902344,298.715087890625,297.9251403808594,284.8750915527344,1.0,0.6248241066932678,0.3878773152828216,0.3878773152828216,1.0,1.0,-3.250000238418579,0.9372823238372804,2.312717914581299,0.2073499709367752,0.871929407119751,0.871929407119751,0.0,192.5566864013672,199.0,58162.15625,0.0,3024.01611328125,1.0,279.19683837890625,282.9657897949219,295.8569030761719,299.6649169921875,293.1499938964844,293.1499938964844,279.1499938964844,37351.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244441986083984,1.0,0.0,0.0,3.695260763168335,3.6952853202819824,9.11136510239885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.087890625,0.0,1594.3472900390625,1895.4371337890625,0.0,3630.1142578125,0.9142332673072816,1.0,0.0,3.0,1.0,0.0
18106320,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9055770039558412,0.5347495079040527,0.4839178621768951,298.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7809240818023682,0.3400576412677765,0.3256812691688537,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.854926347732544,0.451116532087326,0.3175300061702728,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8292577266693115,0.4086566567420959,0.3904766142368316,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7179975509643555,0.260127454996109,1.1896225214004517,284.8987731933594,284.95001220703125,300.6714172363281,292.8111877441406,298.7158203125,297.9225158691406,284.90045166015625,1.0,0.625916600227356,0.3876445293426513,0.3876445293426513,1.0,1.0,-3.250887870788574,0.9369249939918518,2.313962936401367,0.2068389505147934,0.863994836807251,0.863994836807251,0.0,194.3663482666016,202.0,57912.1328125,0.0,3035.958984375,1.0,279.1575622558594,282.9864807128906,295.8384094238281,299.596923828125,293.1499938964844,293.1499938964844,279.45001220703125,38728.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269787073135376,1.0,0.0,0.0,3.6131088733673096,3.613132953643799,8.71074689712259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.94091796875,0.0,1512.717529296875,1895.4371337890625,0.0,3653.417236328125,0.8992400169372559,1.0,0.0,3.0,1.0,0.0
18106380,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9029908776283264,0.5338504314422607,0.482826292514801,298.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7799897789955139,0.3408422172069549,0.3264633119106293,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8540494441986084,0.4525783956050873,0.3184064030647278,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8279296159744263,0.4091039896011352,0.3907689452171325,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7167656421661377,0.2603420913219452,1.1902806758880615,285.0184020996094,284.95001220703125,300.68212890625,292.802978515625,298.7193603515625,297.9237976074219,285.0203857421875,1.0,0.6270137429237366,0.3874117434024811,0.3874117434024811,1.0,1.0,-3.252706527709961,0.9368896484375,2.315816879272461,0.2063430845737457,0.9470529556274414,0.9470529556274414,0.0,195.9300079345703,202.0,57115.8515625,0.0,3048.551025390625,1.0,279.4005432128906,283.1201171875,295.7747497558594,299.37847900390625,293.1499938964844,293.1499938964844,279.45001220703125,34069.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211462140083312,1.0,0.0,0.0,3.663142442703247,3.663166284561157,8.953666110755876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.705078125,0.0,1533.340087890625,1895.4371337890625,0.0,3599.732666015625,0.9084153175354004,1.0,0.0,3.0,1.0,0.0
18106440,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9013153910636902,0.5331271886825562,0.4822208285331726,298.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7795277833938599,0.3416382372379303,0.3272513449192047,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8538888692855835,0.4541997611522674,0.3195455372333526,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.827238917350769,0.4096953272819519,0.3913407921791076,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7161092162132263,0.2606788575649261,1.1918424367904663,285.0113220214844,284.95001220703125,300.6928100585937,292.7947692871094,298.7236328125,297.9260559082031,285.01007080078125,1.0,0.6282257437705994,0.3871789574623108,0.3871789574623108,1.0,1.0,-3.256859302520752,0.9376450181007384,2.319214105606079,0.2061543762683868,0.964886486530304,0.964886486530304,0.0,197.1627655029297,205.0,57290.09375,0.0,3064.343994140625,1.0,279.4422607421875,283.11279296875,295.775146484375,299.4234313964844,293.1499938964844,293.1499938964844,279.1499938964844,33214.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193049669265748,1.0,0.0,0.0,3.732252836227417,3.732277154922485,9.294700475948048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.6484375,0.0,1605.308837890625,1895.4371337890625,0.0,3582.74267578125,0.9218238592147828,1.0,0.0,3.0,1.0,0.0
18106500,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8992052674293518,0.5317232608795166,0.4813703298568725,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7788254022598267,0.3424060642719269,0.3280404210090637,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8533846139907837,0.455379456281662,0.3205815851688385,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.826251208782196,0.4099347591400146,0.3918142318725586,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7151995897293091,0.2607922255992889,1.1932035684585571,284.8779602050781,284.95001220703125,300.7034606933594,292.7865905761719,298.72509765625,297.9244079589844,284.8750915527344,1.0,0.6294344663619995,0.3869461715221405,0.3869461715221405,1.0,1.0,-3.2602431774139404,0.9381317496299744,2.3221113681793213,0.2059665471315384,0.874556839466095,0.874556839466095,0.0,198.6106719970703,205.0,58252.7890625,0.0,3079.70166015625,1.0,279.1966247558594,282.9608764648437,295.82391357421875,299.636962890625,293.1499938964844,293.1499938964844,279.1499938964844,37317.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261215925216676,1.0,0.0,0.0,3.705796003341675,3.705820798873901,9.16339331524796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.802734375,0.0,1606.1446533203125,1895.4371337890625,0.0,3645.541259765625,0.9165903925895692,1.0,0.0,3.0,1.0,0.0
18106560,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.896241307258606,0.5301523804664612,0.4800156354904175,298.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7776577472686768,0.3431601226329803,0.3288215398788452,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8521684408187866,0.456410676240921,0.3213487565517425,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8246172070503235,0.410011738538742,0.3919789791107178,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.71368008852005,0.2607690691947937,1.1935694217681885,284.89813232421875,284.95001220703125,300.714111328125,292.7784423828125,298.7257080078125,297.9216613769531,284.8998413085937,1.0,0.6305156350135803,0.3867143392562866,0.3867143392562866,1.0,1.0,-3.2611162662506104,0.937768578529358,2.323347568511963,0.2054547369480133,0.8660087585449219,0.8660087585449219,0.0,200.4154815673828,208.0,58001.7578125,0.0,3091.637451171875,1.0,279.1575012207031,282.9809875488281,295.8055725097656,299.5692138671875,293.1499938964844,293.1499938964844,279.45001220703125,38728.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286530017852784,1.0,0.0,0.0,3.623791933059693,3.6238162517547607,8.762334573475528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.8583984375,0.0,1524.4715576171875,1895.4371337890625,0.0,3668.7880859375,0.901605188846588,1.0,0.0,3.0,1.0,0.0
18106620,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8938281536102295,0.5292938947677612,0.4789609611034393,298.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7767907977104187,0.3439415991306305,0.3296003937721252,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8513866066932678,0.4579174220561981,0.3222533464431762,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8233481645584106,0.4104419946670532,0.3922535479068756,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7124596238136292,0.2609704434871673,1.1941639184951782,285.01837158203125,284.95001220703125,300.7247314453125,292.77032470703125,298.72918701171875,297.92291259765625,285.0204162597656,1.0,0.631601870059967,0.3864825069904327,0.3864825069904327,1.0,1.0,-3.262911319732666,0.9377238154411316,2.3251876831054688,0.2049550563097,0.9493699073791504,0.9493699073791504,0.0,201.97618103027344,208.0,57195.3984375,0.0,3104.2294921875,1.0,279.4007873535156,283.11541748046875,295.7419738769531,299.3503112792969,293.1499938964844,293.1499938964844,279.45001220703125,34099.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228022694587708,1.0,0.0,0.0,3.673030853271485,3.6730546951293945,9.002071124086797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.82421875,0.0,1544.6324462890625,1895.4371337890625,0.0,3614.996826171875,0.9106462001800536,1.0,0.0,3.0,1.0,0.0
18106680,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8922512531280518,0.5286150574684143,0.4783927202224731,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7763750553131104,0.3447347283363342,0.3303853869438171,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8512966632843018,0.459586501121521,0.3234248459339142,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8226976990699768,0.4110192358493805,0.3928107619285583,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7118159532546997,0.2612958252429962,1.1956701278686523,285.0118408203125,284.95001220703125,300.7353210449219,292.7622985839844,298.7334289550781,297.9251708984375,285.0106201171875,1.0,0.632804274559021,0.3862506449222564,0.3862506449222564,1.0,1.0,-3.267059803009033,0.9384744763374328,2.328585386276245,0.2047627121210098,0.9676527976989746,0.9676527976989746,0.0,203.2042694091797,211.0,57367.609375,0.0,3120.099853515625,1.0,279.4423217773437,283.1085510253906,295.7424621582031,299.3951416015625,293.1499938964844,293.1499938964844,279.1499938964844,33235.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209351539611816,1.0,0.0,0.0,3.741669654846192,3.741694211959839,9.341662803308282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.90234375,0.0,1616.3634033203125,1895.4371337890625,0.0,3597.786376953125,0.9239643216133118,1.0,0.0,3.0,1.0,0.0
18106740,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.890256941318512,0.5272584557533264,0.4775829017162323,298.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.775729775428772,0.3454993367195129,0.3311713933944702,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.850875198841095,0.4608075618743896,0.3244918882846832,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8217592239379883,0.4112429022789001,0.3932703137397766,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7109178304672241,0.26139697432518,1.1969785690307615,284.8780822753906,284.95001220703125,300.745849609375,292.7543029785156,298.7348022460937,297.9234619140625,284.8751525878906,1.0,0.6340042948722839,0.3860188126564026,0.3860188126564026,1.0,1.0,-3.2704460620880127,0.9389593601226808,2.331486701965332,0.2045735567808151,0.8771729469299316,0.8771729469299316,0.0,204.6483459472656,211.0,58339.76953125,0.0,3135.540771484375,1.0,279.1964111328125,282.9560546875,295.7914428710937,299.6092224121094,293.1499938964844,293.1499938964844,279.1499938964844,37282.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277319312095642,1.0,0.0,0.0,3.7160372734069824,3.716062307357788,9.214110718858136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2119140625,0.0,1617.6546630859375,1895.4371337890625,0.0,3660.334716796875,0.9188819527626038,1.0,0.0,3.0,1.0,0.0
18106800,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8874343037605286,0.5257286429405212,0.4762680530548095,298.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7746362090110779,0.3462497293949127,0.3319491744041443,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8497607111930847,0.4618760943412781,0.3252856433391571,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8201842904090881,0.4113006591796875,0.393418401479721,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7093954086303711,0.2613593637943268,1.197284460067749,284.8974609375,284.95001220703125,300.75634765625,292.74639892578125,298.7352294921875,297.92059326171875,284.899169921875,1.0,0.6350765228271484,0.3857869803905487,0.3857869803905487,1.0,1.0,-3.271303176879883,0.9385876059532166,2.332715511322021,0.2040581107139587,0.8679680824279785,0.8679680824279785,0.0,206.4527740478516,199.0,58088.4296875,0.0,3147.489990234375,1.0,279.15740966796875,282.9755249023437,295.7734375,299.5419311523437,293.1499938964844,293.1499938964844,279.45001220703125,38726.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302573204040528,1.0,0.0,0.0,3.6342740058898926,3.63429856300354,8.813099157123361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5712890625,0.0,1536.053466796875,1895.4371337890625,0.0,3683.499755859375,0.9039182662963868,1.0,0.0,3.0,1.0,0.0
18106860,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.887964129447937,0.524911105632782,0.4751514792442322,298.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7762436270713806,0.3470280468463897,0.3326222598552704,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.851605236530304,0.4634289145469665,0.3261426091194153,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8213359713554382,0.4117153584957123,0.3935732841491699,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7104030251502991,0.2615490853786468,1.1973304748535156,285.0177917480469,284.95001220703125,300.7668151855469,292.73858642578125,298.7387390136719,297.9219970703125,285.0198059082031,1.0,0.6343263387680054,0.3855626881122589,0.3855626881122589,1.0,1.0,-3.2720389366149902,0.9381979703903198,2.33384108543396,0.2034884840250015,0.9512180089950562,0.9512180089950562,0.0,205.37168884277344,199.0,57261.05859375,0.0,3143.070556640625,1.0,279.4010009765625,283.1103515625,295.71002197265625,299.322509765625,293.1499938964844,293.1499938964844,279.45001220703125,34141.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243810772895812,1.0,0.0,0.0,3.682459592819214,3.682483673095703,9.04834735138138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.7783203125,0.0,1555.55419921875,1895.4371337890625,0.0,3629.533447265625,0.9127746820449828,1.0,0.0,3.0,1.0,0.0
18106920,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8908848762512207,0.5242894291877747,0.4744767844676971,298.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.779650092124939,0.3478193879127502,0.3332473337650299,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8555818200111389,0.4651579260826111,0.3272347152233124,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8244122862815857,0.4122898280620575,0.3939643800258636,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7131860256195068,0.2618758976459503,1.1980652809143066,285.0108642578125,284.95001220703125,300.7771911621094,292.7308959960937,298.7431945800781,297.9247131347656,285.00958251953125,1.0,0.6330555081367493,0.3853383958339691,0.3853383958339691,1.0,1.0,-3.2746450901031494,0.9384418725967408,2.336203098297119,0.2031434029340744,0.9690023064613342,0.9690023064613342,0.0,202.5379333496093,187.0,57410.9609375,0.0,3132.942626953125,1.0,279.4423828125,283.1035461425781,295.7105407714844,299.3663024902344,293.1499938964844,293.1499938964844,279.1499938964844,33296.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224513173103333,1.0,0.0,0.0,3.74973726272583,3.7497618198394775,9.381989798384892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.41015625,0.0,1626.2056884765625,1895.4371337890625,0.0,3611.76318359375,0.9258180856704712,1.0,0.0,3.0,1.0,0.0
18106980,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8945013880729675,0.5230086445808411,0.4735428094863891,298.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7837987542152405,0.3485832810401916,0.3338392674922943,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.860288679599762,0.4664463996887207,0.3282035887241363,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8281233310699463,0.4125218987464905,0.394233763217926,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.716489315032959,0.2619924545288086,1.198495626449585,284.8761901855469,284.95001220703125,300.7875366210937,292.7232971191406,298.7447814941406,297.9234924316406,284.87322998046875,1.0,0.6312807202339172,0.3851141333580017,0.3851141333580017,1.0,1.0,-3.2762467861175537,0.9383394718170166,2.337907314300537,0.2027720659971237,0.8774381875991821,0.8774381875991821,0.0,199.01451110839844,187.0,58359.9765625,0.0,3116.7412109375,1.0,279.1962585449219,282.9506225585937,295.75958251953125,299.5790710449219,293.1499938964844,293.1499938964844,279.1499938964844,37365.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291500449180604,1.0,0.0,0.0,3.7225418090820312,3.722566604614258,9.246394938600132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.1064453125,0.0,1625.8021240234375,1895.4371337890625,0.0,3673.34765625,0.920381724834442,1.0,0.0,3.0,1.0,0.0
18107040,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8981517553329468,0.5215691328048706,0.4720944166183471,298.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.788264274597168,0.3493345081806183,0.3343981802463531,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8651455044746399,0.4675960838794708,0.3288863897323608,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8319335579872131,0.4126006960868835,0.3941764831542969,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7197868227958679,0.261985570192337,1.197864651679993,284.89532470703125,284.95001220703125,300.7978210449219,292.7158203125,298.7455444335937,297.9212951660156,284.89703369140625,1.0,0.6290083527565002,0.3848898410797119,0.3848898410797119,1.0,1.0,-3.2751729488372803,0.9373335838317872,2.337839365005493,0.2020575553178787,0.8673606514930725,0.8673606514930725,0.0,195.18505859375,175.0,58074.6796875,0.0,3092.996337890625,1.0,279.1573791503906,282.970458984375,295.7416381835937,299.50982666015625,293.1499938964844,293.1499938964844,279.45001220703125,38853.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315374493598938,1.0,0.0,0.0,3.638087034225464,3.638111352920532,8.831601121528365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.8447265625,0.0,1541.23193359375,1895.4371337890625,0.0,3695.2255859375,0.9048484563827516,1.0,0.0,3.0,1.0,0.0
18107100,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.90313321352005,0.5208491683006287,0.4709334075450897,298.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.793737530708313,0.3501152992248535,0.334937036037445,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8712599277496338,0.4692482352256775,0.3297058939933777,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8367952704429626,0.4130499362945556,0.3942221403121948,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7239002585411072,0.2622206509113312,1.1974389553070068,285.01611328125,284.95001220703125,300.8080444335937,292.70849609375,298.7494201660156,297.9233703613281,285.01812744140625,1.0,0.6264694929122925,0.3846655488014221,0.3846655488014221,1.0,1.0,-3.2749476432800293,0.9366204142570496,2.338327169418335,0.2013425230979919,0.9502833485603333,0.9502833485603333,0.0,190.61753845214844,175.0,57227.27734375,0.0,3066.986572265625,1.0,279.40106201171875,283.1061706542969,295.6783752441406,299.28875732421875,293.1499938964844,293.1499938964844,279.45001220703125,34236.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925487756729126,1.0,0.0,0.0,3.684439182281494,3.684463024139404,9.058077807821974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.2080078125,0.0,1558.5023193359375,1895.4371337890625,0.0,3639.714111328125,0.913298726081848,1.0,0.0,3.0,1.0,0.0
18107160,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9100582003593444,0.5203226804733276,0.4702535271644592,298.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8003947734832764,0.3509093821048736,0.3354693353176117,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.878972053527832,0.471076488494873,0.330796867609024,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8430361747741699,0.4136606454849243,0.3945514559745788,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.729102611541748,0.2625948786735534,1.1979302167892456,285.0096130371094,284.95001220703125,300.81817626953125,292.7012939453125,298.7542419433594,297.9266662597656,285.00836181640625,1.0,0.6238495707511902,0.3844704627990722,0.3844704627990722,1.0,1.0,-3.277066469192505,0.9367752075195312,2.3402912616729736,0.2010082900524139,0.9678343534469604,0.9678343534469604,0.0,185.34832763671875,163.0,57367.3828125,0.0,3042.11181640625,1.0,279.44244384765625,283.0999450683594,295.67938232421875,299.3320617675781,293.1499938964844,293.1499938964844,279.1499938964844,33371.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233974814414978,1.0,0.0,0.0,3.7505178451538086,3.750542402267456,9.385896078129008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.099609375,0.0,1627.693603515625,1895.4371337890625,0.0,3620.47900390625,0.9260440468788148,1.0,0.0,3.0,1.0,0.0
18107220,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9176516532897948,0.5191385746002197,0.4693378806114197,298.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8073941469192505,0.3516757190227508,0.3359932601451874,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8870800137519836,0.4724564552307129,0.3317799866199493,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8496673107147217,0.4139264822006225,0.3947835564613342,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7345623970031738,0.2627573013305664,1.1982355117797852,284.87567138671875,284.95001220703125,300.8282470703125,292.6942749023437,298.7560729980469,297.92584228515625,284.8727722167969,1.0,0.6210818886756897,0.3842754065990448,0.3842754065990448,1.0,1.0,-3.278429746627808,0.936673939228058,2.3417558670043945,0.2006853520870208,0.8764488697052002,0.8764488697052002,0.0,180.02928161621094,163.0,58308.53515625,0.0,3015.29248046875,1.0,279.1962585449219,282.9479064941406,295.729248046875,299.5448913574219,293.1499938964844,293.1499938964844,279.1499938964844,37448.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299749135971068,1.0,0.0,0.0,3.721816301345825,3.721841335296631,9.242791634278548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.26171875,0.0,1625.597900390625,1895.4371337890625,0.0,3680.911376953125,0.920271635055542,1.0,0.0,3.0,1.0,0.0
18107280,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9250714778900146,0.5177925229072571,0.4679257273674011,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8141198754310608,0.352429062128067,0.3365023732185364,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8950051665306091,0.4736950397491455,0.332486480474472,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8561952710151672,0.4140354990959167,0.394704520702362,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7398775219917297,0.2627940773963928,1.197559118270874,284.8955078125,284.95001220703125,300.8382263183594,292.6874389648437,298.75701904296875,297.9239501953125,284.8972473144531,1.0,0.6180768609046936,0.3840803205966949,0.3840803205966949,1.0,1.0,-3.277287244796753,0.9357280731201172,2.341559171676636,0.2000418007373809,0.8668321967124939,0.8668321967124939,0.0,174.8816375732422,151.0,58022.40234375,0.0,2984.044677734375,1.0,279.1573791503906,282.9683837890625,295.712158203125,299.4762268066406,293.1499938964844,293.1499938964844,279.45001220703125,38891.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322659969329834,1.0,0.0,0.0,3.636799097061157,3.6368234157562256,8.825349482322054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.45361328125,0.0,1540.0848388671875,1895.4371337890625,0.0,3701.893798828125,0.9046018719673156,1.0,0.0,3.0,1.0,0.0
18107340,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9340186715126038,0.5171524882316589,0.4668057858943939,298.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8215145468711853,0.3532117009162903,0.3370047509670257,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9041950702667236,0.4754350781440735,0.3333388864994049,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8639054298400879,0.4145101904869079,0.3947380185127258,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7461296916007996,0.2630678415298462,1.1971367597579956,285.0163879394531,284.95001220703125,300.8481140136719,292.6807556152344,298.7610778808594,297.92633056640625,285.0184020996094,1.0,0.6149970293045044,0.3838852345943451,0.3838852345943451,1.0,1.0,-3.277096033096313,0.9351090788841248,2.341986894607544,0.1994106024503708,0.9498888850212096,0.9498888850212096,0.0,169.34487915039062,151.0,57178.1328125,0.0,2952.677001953125,1.0,279.4010314941406,283.1041259765625,295.6497802734375,299.2562255859375,293.1499938964844,293.1499938964844,279.45001220703125,34243.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261417388916016,1.0,0.0,0.0,3.683274269104004,3.683298349380493,9.052351401805936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.7080078125,0.0,1557.2408447265625,1895.4371337890625,0.0,3645.7265625,0.9130483865737916,1.0,0.0,3.0,1.0,0.0
18107400,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9449032545089722,0.5166986584663391,0.4661663472652435,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8300259709358215,0.3540070652961731,0.3375101387500763,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9159318804740906,0.4773452281951904,0.3344680964946747,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8733468651771545,0.4151425063610077,0.3950612545013428,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7538332939147949,0.2634750306606293,1.1976540088653564,285.0099792480469,284.95001220703125,300.8579406738281,292.6742858886719,298.7659606933594,297.9298095703125,285.0087280273437,1.0,0.6119776964187622,0.3836901783943176,0.3836901783943176,1.0,1.0,-3.279301166534424,0.9352962374687196,2.34400486946106,0.1990876495838165,0.9676098227500916,0.9676098227500916,0.0,163.36138916015625,139.0,57321.6015625,0.0,2923.89599609375,1.0,279.4424133300781,283.0979919433594,295.6517639160156,299.30059814453125,293.1499938964844,293.1499938964844,279.1499938964844,33368.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240001440048218,1.0,0.0,0.0,3.749491214752197,3.7495157718658447,9.380759138366556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.134765625,0.0,1626.475830078125,1895.4371337890625,0.0,3626.027587890625,0.925817608833313,1.0,0.0,3.0,1.0,0.0
18107460,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9557163715362548,0.5155879259109497,0.4652953743934631,298.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8389644026756287,0.354773998260498,0.3380141258239746,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.928747057914734,0.4787975251674652,0.3354891836643219,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8833056688308716,0.4154253304004669,0.3952906727790832,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7620415091514587,0.2636657953262329,1.1979970932006836,284.8761901855469,284.95001220703125,300.8676452636719,292.66802978515625,298.7677307128906,297.9290771484375,284.873291015625,1.0,0.6089133024215698,0.3834933936595917,0.3834933936595917,1.0,1.0,-3.280781984329224,0.9352284073829652,2.345553636550904,0.1987701207399368,0.8764588236808777,0.8764588236808777,0.0,157.52061462402344,139.0,58266.89453125,0.0,2894.33544921875,1.0,279.1962890625,282.946044921875,295.7026062011719,299.5146179199219,293.1499938964844,293.1499938964844,279.1499938964844,37437.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305500984191896,1.0,0.0,0.0,3.721034526824951,3.721059560775757,9.238909228770352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.6572265625,0.0,1624.611328125,1895.4371337890625,0.0,3686.18212890625,0.9200935363769532,1.0,0.0,3.0,1.0,0.0
18107520,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9655868411064148,0.5143110156059265,0.4639330804347992,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8480585813522339,0.3555274903774261,0.3385083973407745,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9412928223609924,0.480104386806488,0.3362326323986053,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.893133282661438,0.4155468642711639,0.3952102363109588,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7702124118804932,0.2637270092964172,1.1973673105239868,284.8959350585937,284.95001220703125,300.87725830078125,292.6619873046875,298.7685852050781,297.9271850585937,284.89764404296875,1.0,0.6056848764419556,0.3832966089248657,0.3832966089248657,1.0,1.0,-3.279780387878418,0.9343249201774596,2.345455408096313,0.1981360763311386,0.866948127746582,0.866948127746582,0.0,151.99615478515625,127.0,57986.07421875,0.0,2861.295654296875,1.0,279.1573791503906,282.96636962890625,295.6864929199219,299.44732666015625,293.1499938964844,293.1499938964844,279.45001220703125,38873.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328275918960572,1.0,0.0,0.0,3.636446475982666,3.6364707946777344,8.823637926980155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.43505859375,0.0,1539.55810546875,1895.4371337890625,0.0,3707.031494140625,0.904510736465454,1.0,0.0,3.0,1.0,0.0
18107580,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.976409077644348,0.5137304663658142,0.4628597497940063,298.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8586825728416443,0.3563100099563598,0.3389995396137237,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9552042484283448,0.4819142818450928,0.3371243774890899,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9045767784118652,0.4160316586494446,0.3952431380748749,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7798159122467041,0.2640212774276733,1.1969923973083496,285.01678466796875,284.95001220703125,300.88677978515625,292.6561584472656,298.7725524902344,297.9295959472656,285.018798828125,1.0,0.6024360656738281,0.3830998241901397,0.3830998241901397,1.0,1.0,-3.279735326766968,0.9337494373321532,2.3459858894348145,0.1975145488977432,0.9501140117645264,0.9501140117645264,0.0,146.18270874023438,127.0,57145.828125,0.0,2828.66796875,1.0,279.4010314941406,283.1020812988281,295.6249694824219,299.228515625,293.1499938964844,293.1499938964844,279.45001220703125,34228.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92668354511261,1.0,0.0,0.0,3.683194637298584,3.683218717575073,9.051960319084174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8125,0.0,1557.041259765625,1895.4371337890625,0.0,3650.70556640625,0.9130190014839172,1.0,0.0,3.0,1.0,0.0
18107640,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.988375723361969,0.5133334398269653,0.4622634053230285,298.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8715692162513733,0.3571049869060516,0.3394961953163147,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.970603883266449,0.4838919639587402,0.3382951617240906,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9195656776428224,0.4166724383831024,0.3955666124820709,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.791588306427002,0.2644459307193756,1.1975542306900024,285.01043701171875,284.95001220703125,300.89617919921875,292.6506042480469,298.7773132324219,297.93310546875,285.0091857910156,1.0,0.5992896556854248,0.3829030394554138,0.3829030394554138,1.0,1.0,-3.282085418701172,0.9339784383773804,2.348107099533081,0.1971995234489441,0.9680342674255372,0.9680342674255372,0.0,139.99136352539062,130.0,57293.96875,0.0,2798.917236328125,1.0,279.4424133300781,283.09600830078125,295.6278686523437,299.2740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33352.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245208501815796,1.0,0.0,0.0,3.749710083007813,3.74973464012146,9.381854511048004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.3544921875,0.0,1626.603271484375,1895.4371337890625,0.0,3630.81982421875,0.9258570671081544,1.0,0.0,3.0,1.0,0.0
18107700,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.994738757610321,0.5122801065444946,0.4615322351455688,298.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8798370957374573,0.3578709065914154,0.3400928378105163,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9795547127723694,0.4854027032852173,0.3394292593002319,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9292600750923156,0.416960746049881,0.3958964347839355,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7989180684089661,0.2646503746509552,1.198412537574768,284.877197265625,284.95001220703125,300.90545654296875,292.6452941894531,298.77880859375,297.9320983886719,284.8743591308594,1.0,0.5979819893836975,0.3827062845230102,0.3827062845230102,1.0,1.0,-3.284718990325928,0.9342984557151794,2.3504204750061035,0.196973517537117,0.8774592280387878,0.8774592280387878,0.0,136.56532287597656,130.0,58258.109375,0.0,2785.2099609375,1.0,279.1962585449219,282.9443664550781,295.6797790527344,299.4896850585937,293.1499938964844,293.1499938964844,279.1499938964844,37388.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310659170150756,1.0,0.0,0.0,3.722132444381714,3.72215747833252,9.244362217941672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.5166015625,0.0,1625.5072021484375,1895.4371337890625,0.0,3690.907958984375,0.9203278422355652,1.0,0.0,3.0,1.0,0.0
18107760,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9973156452178956,0.5110438466072083,0.4603562355041504,298.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8843284845352173,0.3586218655109405,0.3407345116138458,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9840472936630248,0.486753761768341,0.3403180539608001,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9340490102767944,0.4170755743980407,0.3959648907184601,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8025244474411011,0.2647114396095276,1.1985228061676023,284.8972473144531,284.95001220703125,300.91461181640625,292.6402282714844,298.7792053222656,297.9296569824219,284.89898681640625,1.0,0.5971959233283997,0.3825099468231201,0.3825099468231201,1.0,1.0,-3.2853615283966064,0.9339494109153748,2.351412296295166,0.1965157836675644,0.8685206770896912,0.8685206770896912,0.0,134.89488220214844,133.0,58006.8046875,0.0,2777.18505859375,1.0,279.1573791503906,282.9644775390625,295.6649475097656,299.4252014160156,293.1499938964844,293.1499938964844,279.45001220703125,38786.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933376967906952,1.0,0.0,0.0,3.639568567276001,3.639592885971069,8.838795224619389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.69140625,0.0,1542.3858642578125,1895.4371337890625,0.0,3712.055419921875,0.9051525592803956,1.0,0.0,3.0,1.0,0.0
18107820,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9988094568252563,0.5104858875274658,0.4593520164489746,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8874836564064026,0.3594002723693847,0.3414090573787689,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.987235188484192,0.4885976314544678,0.3413743674755096,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9372878074645996,0.4175400733947754,0.3961716890335083,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8049527406692505,0.2649889588356018,1.1989963054656982,285.0187683105469,284.95001220703125,300.9236755371094,292.6354675292969,298.7826538085937,297.93145751953125,285.0208740234375,1.0,0.5969260334968567,0.3823136389255523,0.3823136389255523,1.0,1.0,-3.28704833984375,0.9339558482170104,2.3530924320220947,0.1960958987474441,0.9526757001876832,0.9526757001876832,0.0,133.8892822265625,133.0,57190.5703125,0.0,2775.063720703125,1.0,279.401123046875,283.1004943847656,295.604736328125,299.20928955078125,293.1499938964844,293.1499938964844,279.45001220703125,34159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272932410240172,1.0,0.0,0.0,3.687679290771485,3.6877033710479736,9.074016702470544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9091796875,0.0,1561.577880859375,1895.4371337890625,0.0,3656.30615234375,0.9139698147773744,1.0,0.0,3.0,1.0,0.0
18107880,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.5101719498634338,0.4583642184734344,298.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8897027373313904,0.3601891100406647,0.3421233594417572,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.989692449569702,0.4905919432640075,0.3427278995513916,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9396344423294068,0.4181443452835083,0.3966918289661407,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8067231178283691,0.2653779983520508,1.2005001306533811,285.0130310058594,284.95001220703125,300.9325866699219,292.6310119628906,298.7868957519531,297.93438720703125,285.0116577148437,1.0,0.5971017479896545,0.3821173310279846,0.3821173310279846,1.0,1.0,-3.290177583694458,0.9344480633735656,2.355729341506958,0.195808932185173,0.9717956781387328,0.9717956781387328,0.0,133.3658905029297,136.0,57355.26171875,0.0,2779.15625,1.0,279.44244384765625,283.0945129394531,295.6089172363281,299.2575988769531,293.1499938964844,293.1499938964844,279.1499938964844,33272.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252074360847472,1.0,0.0,0.0,3.755630016326904,3.755654573440552,9.41150119615486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0888671875,0.0,1632.8941650390625,1895.4371337890625,0.0,3637.135986328125,0.9271416664123536,1.0,0.0,3.0,1.0,0.0
