time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107940,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.5092461705207825,0.4575600624084472,298.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8910616040229797,0.3609476685523987,0.3428415656089782,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9912540316581726,0.4921050369739532,0.3439624607563019,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.940859317779541,0.4183878600597381,0.3971106112003326,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8076533079147339,0.2655393779277801,1.2017855644226074,284.8789367675781,284.95001220703125,300.9413452148437,292.6268310546875,298.7878112792969,297.93267822265625,284.8760070800781,1.0,0.5976244807243347,0.3819209933280945,0.3819209933280945,1.0,1.0,-3.2942111492156982,0.935233473777771,2.3589775562286377,0.1957848817110061,0.8813862800598145,0.8813862800598145,0.0,133.25135803222656,136.0,58356.77734375,0.0,2786.423095703125,1.0,279.19610595703125,282.941650390625,295.6621398925781,299.4763488769531,293.1499938964844,293.1499938964844,279.1499938964844,37224.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318419098854064,1.0,0.0,0.0,3.731252670288086,3.731277704238892,9.289719287153276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.79296875,0.0,1634.82177734375,1895.4371337890625,0.0,3698.012939453125,0.9222973585128784,1.0,0.0,3.0,1.0,0.0
18108000,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.998766839504242,0.5079798698425293,0.4574728608131408,298.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8905922770500183,0.361690878868103,0.3435607552528381,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9910274744033812,0.4934568703174591,0.3449137210845947,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.93965345621109,0.4184562861919403,0.3972203731536865,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8067377805709839,0.2655556499958038,1.2021007537841797,284.8981018066406,284.95001220703125,300.95001220703125,292.6229858398437,298.78741455078125,297.9292297363281,284.8998413085937,1.0,0.5982828140258789,0.3817246854305267,0.3817246854305267,1.0,1.0,-3.2966291904449463,0.9354774951934814,2.3611514568328857,0.1955354511737823,0.8722307682037354,0.8722307682037354,0.0,133.81228637695312,139.0,58139.3984375,0.0,2794.634033203125,1.0,279.15728759765625,282.96051025390625,295.6487121582031,299.41534423828125,293.1499938964844,293.1499938964844,279.45001220703125,38648.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342652559280396,1.0,0.0,0.0,3.6516544818878174,3.651679039001465,8.897595193957386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.34716796875,0.0,1554.8328857421875,1895.4371337890625,0.0,3720.173828125,0.9077283143997192,1.0,0.0,3.0,1.0,0.0
18108060,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9970391988754272,0.5073235630989075,0.4567186832427978,298.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8895483613014221,0.3624615967273712,0.3442980051040649,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9904125332832336,0.4953090846538543,0.3460243344306946,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9378604292869568,0.4188758432865143,0.3974538147449493,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.80534827709198,0.26578488945961,1.202696681022644,285.019775390625,284.95001220703125,300.9584350585937,292.6192321777344,298.7901611328125,297.9303283691406,285.0219116210937,1.0,0.5990691184997559,0.3815032243728637,0.3815032243728637,1.0,1.0,-3.2989373207092285,0.935620665550232,2.363316535949707,0.1951230466365814,0.9568275213241576,0.9568275213241576,0.0,134.61163330078125,139.0,57330.2890625,0.0,2803.975341796875,1.0,279.40142822265625,283.0977478027344,295.5896911621094,299.2020263671875,293.1499938964844,293.1499938964844,279.45001220703125,34116.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283092617988586,1.0,0.0,0.0,3.700106382369995,3.700130701065064,9.135276854976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0263671875,0.0,1575.34814453125,1895.4371337890625,0.0,3665.63427734375,0.916699767112732,1.0,0.0,3.0,1.0,0.0
18108120,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9959357380867004,0.5068894624710083,0.4563258588314056,298.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.889096736907959,0.3632435202598572,0.3450493216514587,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9905076622962952,0.4973226189613342,0.3474193215370178,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9370160698890686,0.4194456040859222,0.397979587316513,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8046852350234985,0.2661321461200714,1.204203486442566,285.01513671875,284.95001220703125,300.9665832519531,292.6153259277344,298.793701171875,297.9325866699219,285.01397705078125,1.0,0.6000831127166748,0.3812817335128784,0.3812817335128784,1.0,1.0,-3.303487777709961,0.936509370803833,2.366978406906128,0.1949660331010818,0.977169930934906,0.977169930934906,0.0,135.27305603027344,142.0,57507.890625,0.0,2817.261474609375,1.0,279.4425354003906,283.0917053222656,295.594482421875,299.2514343261719,293.1499938964844,293.1499938964844,279.1499938964844,33233.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263495802879332,1.0,0.0,0.0,3.768287897109986,3.768312454223633,9.475048159401922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.978515625,0.0,1647.4207763671875,1895.4371337890625,0.0,3647.636474609375,0.9299840331077576,1.0,0.0,3.0,1.0,0.0
18108180,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9939570426940918,0.5058206915855408,0.4557369351387024,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8877369165420532,0.3639946281909942,0.3458062410354614,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9897217154502868,0.4988464713096618,0.3486990928649902,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9350013732910156,0.4196527600288391,0.3984119296073913,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.803152859210968,0.2662475407123565,1.2055134773254397,284.87994384765625,284.95001220703125,300.97442626953125,292.6112976074219,298.7938537597656,297.9303283691406,284.87677001953125,1.0,0.6011781692504883,0.3810602724552154,0.3810602724552154,1.0,1.0,-3.3073298931121826,0.937153458595276,2.370176315307617,0.1948202401399612,0.8866727352142334,0.8866727352142334,0.0,136.29989624023438,142.0,58531.4765625,0.0,2831.144287109375,1.0,279.19580078125,282.93707275390625,295.6479187011719,299.47222900390625,293.1499938964844,293.1499938964844,279.1499938964844,37068.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331175684928894,1.0,0.0,0.0,3.747205495834351,3.747230768203736,9.369325653096894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.505859375,0.0,1652.2337646484375,1895.4371337890625,0.0,3709.683349609375,0.925810694694519,1.0,0.0,3.0,1.0,0.0
18108240,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9904670119285583,0.504562258720398,0.4546635448932647,298.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8849965929985046,0.3647293448448181,0.3465580642223358,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9874723553657532,0.5001949667930603,0.3496819138526916,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9310437440872192,0.4196751415729522,0.3985232412815094,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8001399040222168,0.2662115097045898,1.2057987451553345,284.8962097167969,284.95001220703125,300.98199462890625,292.6071472167969,298.7928466796875,297.9266052246094,284.8979187011719,1.0,0.6021960377693176,0.3808387815952301,0.3808387815952301,1.0,1.0,-3.30860447883606,0.9369381070137024,2.371666193008423,0.1943532675504684,0.8753176331520081,0.8753176331520081,0.0,137.82464599609375,145.0,58299.17578125,0.0,2842.446044921875,1.0,279.1571960449219,282.9537658691406,295.63427734375,299.4114074707031,293.1499938964844,293.1499938964844,279.45001220703125,38628.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935688853263855,1.0,0.0,0.0,3.668049812316896,3.668074369430542,8.977671654974984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.4140625,0.0,1573.1043701171875,1895.4371337890625,0.0,3733.17236328125,0.9113152027130128,1.0,0.0,3.0,1.0,0.0
18108300,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9874693155288696,0.5039883852005005,0.4538645148277282,298.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8827916383743286,0.3654924929141998,0.3473099172115326,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9857624173164368,0.5020597577095032,0.3508110642433166,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9278109669685364,0.4200578927993774,0.3987390995025635,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7976558208465576,0.2663997411727905,1.2062885761260986,285.0187072753906,284.95001220703125,300.9892883300781,292.6028747558594,298.7950744628906,297.927490234375,285.0208435058594,1.0,0.6032583713531494,0.3806173205375671,0.3806173205375671,1.0,1.0,-3.3107481002807617,0.9370189905166626,2.3737292289733887,0.193879634141922,0.9599658846855164,0.9599658846855164,0.0,139.17967224121094,145.0,57493.5078125,0.0,2854.64453125,1.0,279.4017944335937,283.0931396484375,295.5743103027344,299.1963195800781,293.1499938964844,293.1499938964844,279.45001220703125,34176.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298074841499328,1.0,0.0,0.0,3.71453595161438,3.714560270309448,9.206667073158314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.103515625,0.0,1592.2774658203125,1895.4371337890625,0.0,3679.37646484375,0.9199652671813964,1.0,0.0,3.0,1.0,0.0
18108360,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9855509400367736,0.5036072134971619,0.4535444378852844,298.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8815551400184631,0.3662677109241485,0.3480698764324188,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9851369261741638,0.5040966272354126,0.3522303998470306,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9259995222091676,0.4206003248691559,0.3992505073547363,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7962556481361389,0.266715943813324,1.207708716392517,285.0149230957031,284.95001220703125,300.99627685546875,292.5984802246094,298.7981262207031,297.9295959472656,285.01385498046875,1.0,0.604476809501648,0.3803861141204834,0.3803861141204834,1.0,1.0,-3.3153042793273926,0.937877595424652,2.377426862716675,0.1936780512332916,0.9806708097457886,0.9806708097457886,0.0,140.23031616210938,148.0,57635.921875,0.0,2870.25634765625,1.0,279.442626953125,283.087158203125,295.578125,299.2440185546875,293.1499938964844,293.1499938964844,279.1499938964844,33291.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278808236122132,1.0,0.0,0.0,3.7814033031463614,3.781428337097168,9.541118970446405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.154296875,0.0,1663.3360595703125,1895.4371337890625,0.0,3661.70166015625,0.9329847097396852,1.0,0.0,3.0,1.0,0.0
18108420,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9828906059265136,0.5025777220726013,0.4530071020126343,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.87972092628479,0.3670122623443603,0.3488319218158722,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9838481545448304,0.5056414604187012,0.3535343706607818,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.923388659954071,0.4207839071750641,0.3996706902980804,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7942683100700378,0.2668051421642303,1.208945870399475,284.8796691894531,284.95001220703125,301.00299072265625,292.59393310546875,298.7977905273437,297.9270935058594,284.8764038085937,1.0,0.605719268321991,0.3801548779010772,0.3801548779010772,1.0,1.0,-3.319141626358032,0.9384867548942566,2.380654811859131,0.1934866309165954,0.8901005387306213,0.8901005387306213,0.0,141.54483032226562,148.0,58670.49609375,0.0,2885.864501953125,1.0,279.1955261230469,282.93212890625,295.6306457519531,299.4637756347656,293.1499938964844,293.1499938964844,279.1499938964844,37046.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934635043144226,1.0,0.0,0.0,3.760974645614624,3.760999917984009,9.43830741562124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.99609375,0.0,1668.2427978515625,1895.4371337890625,0.0,3723.551513671875,0.9289144277572632,1.0,0.0,3.0,1.0,0.0
18108480,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9787596464157104,0.5013442039489746,0.4519706964492798,298.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8767907023429871,0.367740273475647,0.3495860397815704,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9812400937080384,0.5070073008537292,0.3545360267162323,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9191961288452148,0.420781135559082,0.3997675776481628,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.791054904460907,0.2667433321475982,1.209155559539795,284.89508056640625,284.95001220703125,301.0094299316406,292.5892944335937,298.79620361328125,297.9231262207031,284.8968200683594,1.0,0.6068410873413086,0.3799236714839935,0.3799236714839935,1.0,1.0,-3.320378065109253,0.9382272958755492,2.382150888442993,0.1929733008146286,0.8778919577598572,0.8778919577598572,0.0,143.2853546142578,151.0,58435.171875,0.0,2898.367431640625,1.0,279.1571044921875,282.9481506347656,295.616455078125,299.4022521972656,293.1499938964844,293.1499938964844,279.45001220703125,38639.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372043013572692,1.0,0.0,0.0,3.681907176971436,3.681931972503662,9.045632509696588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.66748046875,0.0,1588.877197265625,1895.4371337890625,0.0,3746.99365234375,0.914395034313202,1.0,0.0,3.0,1.0,0.0
18108540,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9752732515335084,0.5007904171943665,0.4511974155902862,298.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8744802474975586,0.368497222661972,0.3503382205963135,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9792881608009338,0.5088988542556763,0.3556846380233764,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9158693552017212,0.4211426675319671,0.3999677896499634,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7884528636932373,0.2669090926647186,1.2095671892166138,285.0179748535156,284.95001220703125,301.0155639648437,292.58453369140625,298.7979736328125,297.9238586425781,285.0201110839844,1.0,0.6079752445220947,0.3796924650669098,0.3796924650669098,1.0,1.0,-3.3224635124206543,0.938256561756134,2.384207010269165,0.192449152469635,0.9625515937805176,0.9625515937805176,0.0,144.80084228515625,151.0,57614.5859375,0.0,2911.42822265625,1.0,279.402099609375,283.0894470214844,295.5560607910156,299.1864318847656,293.1499938964844,293.1499938964844,279.45001220703125,34234.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93132746219635,1.0,0.0,0.0,3.727046012878418,3.7270703315734863,9.268784424421028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.9716796875,0.0,1607.0958251953125,1895.4371337890625,0.0,3693.302978515625,0.92279452085495,1.0,0.0,3.0,1.0,0.0
18108600,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.973033845424652,0.500431478023529,0.450900137424469,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8731538653373718,0.3692665994167328,0.3510971665382385,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9785195589065552,0.5109660625457764,0.3571275770664215,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9139859080314636,0.4216677844524383,0.4004658460617065,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7869558930397034,0.2672061622142792,1.2109167575836182,285.01495361328125,284.95001220703125,301.0214233398437,292.5796813964844,298.8006591796875,297.9258728027344,285.0138854980469,1.0,0.6092427372932434,0.379461258649826,0.379461258649826,1.0,1.0,-3.3269734382629395,0.939091980457306,2.387881278991699,0.1922230273485183,0.9836480617523192,0.9836480617523192,0.0,145.96775817871094,154.0,57761.36328125,0.0,2927.727294921875,1.0,279.4427185058594,283.08428955078125,295.55938720703125,299.2333068847656,293.1499938964844,293.1499938964844,279.1499938964844,33345.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294065237045288,1.0,0.0,0.0,3.792669773101807,3.792694568634033,9.598056749382522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.2978515625,0.0,1677.1236572265625,1895.4371337890625,0.0,3675.699951171875,0.9355683326721193,1.0,0.0,3.0,1.0,0.0
18108660,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9700914621353148,0.4994287490844726,0.4503876864910126,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8713517189025879,0.3700051605701446,0.3518570065498352,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9771561622619628,0.5125356912612915,0.3584533333778381,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9114883542060852,0.4218351244926452,0.4008738100528717,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7849835753440857,0.2672778367996216,1.2120884656906128,284.8799133300781,284.95001220703125,301.0270080566406,292.57470703125,298.7998352050781,297.9232482910156,284.8765563964844,1.0,0.6105177998542786,0.3792189955711365,0.3792189955711365,1.0,1.0,-3.330770969390869,0.939652383327484,2.39111852645874,0.1919811218976974,0.8932578563690186,0.8932578563690186,0.0,147.36680603027344,154.0,58787.4140625,0.0,2943.84619140625,1.0,279.1952819824219,282.927978515625,295.6112060546875,299.451904296875,293.1499938964844,293.1499938964844,279.1499938964844,37023.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361321926116944,1.0,0.0,0.0,3.772815942764282,3.772841215133667,9.497832138549712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.970703125,0.0,1682.063232421875,1895.4371337890625,0.0,3737.217529296875,0.9315915107727052,1.0,0.0,3.0,1.0,0.0
18108720,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9656701683998108,0.4982169270515442,0.4493762254714966,298.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8685950636863708,0.3707268834114074,0.3526079058647156,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.974518656730652,0.5139214992523193,0.3594718277454376,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9076809883117676,0.4218136966228485,0.4009571075439453,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7819157242774963,0.2671976089477539,1.2122310400009155,284.89434814453125,284.95001220703125,301.03228759765625,292.5696105957031,298.7977600097656,297.9190979003906,284.8960876464844,1.0,0.611659586429596,0.3789767026901245,0.3789767026901245,1.0,1.0,-3.331956624984741,0.9393405318260192,2.392616033554077,0.1914170086383819,0.8802794814109802,0.8802794814109802,0.0,149.17059326171875,157.0,58554.1875,0.0,2956.66357421875,1.0,279.1570129394531,282.94317626953125,295.5966491699219,299.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,38640.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386880397796632,1.0,0.0,0.0,3.6941263675689697,3.694151401519776,9.105772278417136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.00390625,0.0,1602.8099365234375,1895.4371337890625,0.0,3760.508544921875,0.9171055555343628,1.0,0.0,3.0,1.0,0.0
18108780,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9619770050048828,0.4976814687252044,0.4486223459243774,298.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8664325475692749,0.3714778125286102,0.3533562421798706,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9725698232650756,0.5158400535583496,0.3606376945972442,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9047265648841858,0.422158271074295,0.4011422991752624,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7794405817985535,0.2673461735248565,1.212571620941162,285.0174255371094,284.95001220703125,301.03729248046875,292.5644226074219,298.7991027832031,297.91973876953125,285.01959228515625,1.0,0.6128039360046387,0.3787344396114349,0.3787344396114349,1.0,1.0,-3.333978176116944,0.939312219619751,2.3946659564971924,0.1908390372991562,0.9648733735084534,0.9648733735084534,0.0,150.7338104248047,157.0,57734.11328125,0.0,2969.936767578125,1.0,279.4023742675781,283.0862121582031,295.53594970703125,299.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,34285.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328150153160096,1.0,0.0,0.0,3.73806357383728,3.738088130950928,9.323664471594384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7666015625,0.0,1620.2281494140625,1895.4371337890625,0.0,3706.916259765625,0.9252848029136658,1.0,0.0,3.0,1.0,0.0
18108840,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9596248865127563,0.4973435401916504,0.4483433067798614,298.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8651940822601318,0.3722413778305053,0.3541110157966614,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9718322157859802,0.5179367661476135,0.3621014356613159,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9030822515487672,0.4226690232753753,0.4016270041465759,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7780178189277649,0.2676280438899994,1.213855266571045,285.0150451660156,284.95001220703125,301.0419921875,292.55914306640625,298.8013916015625,297.9217224121094,285.0140075683594,1.0,0.6140751838684082,0.378492146730423,0.378492146730423,1.0,1.0,-3.3384344577789307,0.9400914907455444,2.398343086242676,0.1905583888292312,0.9863454103469848,0.9863454103469848,0.0,151.93447875976562,160.0,57873.98046875,0.0,2986.441650390625,1.0,279.4428100585937,283.0819091796875,295.53887939453125,299.2198486328125,293.1499938964844,293.1499938964844,279.1499938964844,33391.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308981895446776,1.0,0.0,0.0,3.80263614654541,3.802661180496216,9.64856667451386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4619140625,0.0,1689.37109375,1895.4371337890625,0.0,3689.37158203125,0.9378505945205688,1.0,0.0,3.0,1.0,0.0
18108900,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9565864205360411,0.4963663220405578,0.4478524625301361,298.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8635410070419312,0.3729738891124725,0.3548662960529327,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9705252647399902,0.5195294618606567,0.3634463548660278,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9009432196617126,0.4228221774101257,0.4020227491855621,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7761778235435486,0.2676851749420166,1.2149658203125,284.8802490234375,284.95001220703125,301.0464172363281,292.55377197265625,298.8001403808594,297.9189453125,284.8768920898437,1.0,0.6153494715690613,0.3782498836517334,0.3782498836517334,1.0,1.0,-3.3421874046325684,0.9406293630599976,2.4015581607818604,0.1902946233749389,0.896167516708374,0.896167516708374,0.0,153.35731506347656,160.0,58898.3984375,0.0,3002.715576171875,1.0,279.195068359375,282.9242248535156,295.5901184082031,299.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,37003.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375998377799988,1.0,0.0,0.0,3.7832186222076416,3.7832441329956055,9.550282129566767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7080078125,0.0,1694.275146484375,1895.4371337890625,0.0,3750.59814453125,0.9339503049850464,1.0,0.0,3.0,1.0,0.0
18108960,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9520691633224488,0.4951759874820709,0.4468638896942138,298.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8610256314277649,0.3736893236637115,0.3556121587753296,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9679653644561768,0.5209351778030396,0.3644796311855316,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8976244330406189,0.4227840602397918,0.4020927846431732,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7733321189880371,0.2675895094871521,1.2150460481643677,284.8937683105469,284.95001220703125,301.0505676269531,292.5483093261719,298.797607421875,297.91461181640625,284.8954772949219,1.0,0.6164869666099548,0.3780087232589721,0.3780087232589721,1.0,1.0,-3.3433215618133545,0.9402999877929688,2.4030215740203857,0.1897158622741699,0.8825051784515381,0.8825051784515381,0.0,155.1790771484375,163.0,58659.51953125,0.0,3015.5859375,1.0,279.1569519042969,282.9385986328125,295.5751647949219,299.3749389648437,293.1499938964844,293.1499938964844,279.45001220703125,38632.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401395916938782,1.0,0.0,0.0,3.705169916152954,3.70519495010376,9.16029705422261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.8046875,0.0,1615.4119873046875,1895.4371337890625,0.0,3773.714111328125,0.919548511505127,1.0,0.0,3.0,1.0,0.0
18109020,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9483242630958556,0.494650661945343,0.4461248517036438,298.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8590532541275024,0.3744341433048248,0.3563553094863891,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9660974144935608,0.5228865146636963,0.3656634092330932,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8949663043022156,0.4231062829494476,0.4022605121135711,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.771034300327301,0.2677227556705475,1.2153204679489136,285.016845703125,284.95001220703125,301.054443359375,292.542724609375,298.798583984375,297.91522216796875,285.01910400390625,1.0,0.6176236271858215,0.3777675926685333,0.3777675926685333,1.0,1.0,-3.345275640487671,0.9402484893798828,2.405027151107788,0.1891207545995712,0.9669377207756042,0.9669377207756042,0.0,156.75741577148438,163.0,57838.48046875,0.0,3028.876220703125,1.0,279.4026184082031,283.0834045410156,295.5142822265625,299.15850830078125,293.1499938964844,293.1499938964844,279.45001220703125,34334.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342765808105468,1.0,0.0,0.0,3.747873544692993,3.74789834022522,9.372666340823343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.966796875,0.0,1632.0155029296875,1895.4371337890625,0.0,3720.277099609375,0.9275063276290894,1.0,0.0,3.0,1.0,0.0
18109080,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.945957601070404,0.4943199157714844,0.4458532035350799,298.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8579297661781311,0.3751917779445648,0.3571049571037292,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9654427766799928,0.5250257253646851,0.3671540319919586,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8934494256973267,0.423590213060379,0.4027224779129028,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7697176337242126,0.2679909467697143,1.2165416479110718,285.0151062011719,284.95001220703125,301.0580139160156,292.5370788574219,298.800537109375,297.91717529296875,285.0140991210937,1.0,0.6188848614692688,0.3775264322757721,0.3775264322757721,1.0,1.0,-3.349664688110352,0.9410025477409364,2.4086620807647705,0.1888210028409958,0.988785207271576,0.988785207271576,0.0,157.969482421875,166.0,57960.953125,0.0,3045.42626953125,1.0,279.44287109375,283.0794677734375,295.516845703125,299.2040710449219,293.1499938964844,293.1499938964844,279.1499938964844,33432.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323636889457704,1.0,0.0,0.0,3.811563014984131,3.811588048934937,9.69392090155452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.203125,0.0,1700.3905029296875,1895.4371337890625,0.0,3702.787841796875,0.9398956894874572,1.0,0.0,3.0,1.0,0.0
18109140,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9429230093955994,0.4933514297008514,0.4453696608543396,298.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8564316034317017,0.3759181797504425,0.3578550219535827,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9642354249954224,0.526656985282898,0.3685275316238403,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8914519548416138,0.4237120747566223,0.4030914604663849,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7680233120918274,0.2680346369743347,1.2175941467285156,284.880615234375,284.95001220703125,301.061279296875,292.5313415527344,298.79888916015625,297.9143371582031,284.87725830078125,1.0,0.6201475262641907,0.3772853016853332,0.3772853016853332,1.0,1.0,-3.3533523082733154,0.9415164589881896,2.4118359088897705,0.1885400116443634,0.8988315463066101,0.8988315463066101,0.0,159.40065002441406,166.0,58982.88671875,0.0,3061.719482421875,1.0,279.19488525390625,282.9208068847656,295.5675354003906,299.42047119140625,293.1499938964844,293.1499938964844,279.1499938964844,36987.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390450119972228,1.0,0.0,0.0,3.7924861907958975,3.7925117015838623,9.597127927918336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.6806640625,0.0,1705.22314453125,1895.4371337890625,0.0,3763.7578125,0.936054229736328,1.0,0.0,3.0,1.0,0.0
18109200,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9384422302246094,0.4921669363975525,0.4443887174129486,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8541430234909058,0.3766272068023681,0.3585953712463379,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9617947340011596,0.5280984044075012,0.3695865273475647,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8883469104766846,0.4236389398574829,0.4031307697296142,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7653973698616028,0.2679246068000793,1.2176148891448977,284.8932189941406,284.95001220703125,301.0643005371094,292.5255126953125,298.7959289550781,297.9098815917969,284.8948974609375,1.0,0.6212719082832336,0.377044141292572,0.377044141292572,1.0,1.0,-3.354411602020264,0.941159188747406,2.413252353668213,0.1879424899816513,0.8845195174217224,0.8845195174217224,0.0,161.22940063476562,169.0,58769.03515625,0.0,3074.5263671875,1.0,279.1568908691406,282.9354248046875,295.5522766113281,299.3580627441406,293.1499938964844,293.1499938964844,279.45001220703125,38624.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941571056842804,1.0,0.0,0.0,3.715118408203125,3.7151436805725098,9.209554718836443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.8359375,0.0,1626.8173828125,1895.4371337890625,0.0,3786.72021484375,0.921745777130127,1.0,0.0,3.0,1.0,0.0
18109260,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9347606301307678,0.4916477501392364,0.4436544477939605,298.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8523480296134949,0.3773656487464905,0.3593328595161438,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9600357413291932,0.5300838351249695,0.3707943856716156,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8858570456504822,0.423930287361145,0.4032670855522156,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7632731795310974,0.2680431604385376,1.217825174331665,285.0164489746094,284.95001220703125,301.0669860839844,292.5196228027344,298.7965393066406,297.910400390625,285.01873779296875,1.0,0.6223938465118408,0.3768116533756256,0.3768116533756256,1.0,1.0,-3.356278657913208,0.9410986304283142,2.415179967880249,0.1873497366905212,0.9688346982002258,0.9688346982002258,0.0,162.814208984375,169.0,57931.9921875,0.0,3087.73681640625,1.0,279.40283203125,283.0809326171875,295.4912109375,299.1412353515625,293.1499938964844,293.1499938964844,279.45001220703125,34379.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357214570045472,1.0,0.0,0.0,3.756536960601807,3.756561756134033,9.416046964361158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.5458984375,0.0,1642.4798583984375,1895.4371337890625,0.0,3733.470458984375,0.9294763207435608,1.0,0.0,3.0,1.0,0.0
18109320,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.932469606399536,0.491332471370697,0.4433926045894623,298.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.851337194442749,0.3781171143054962,0.3600768148899078,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.959477722644806,0.5322539210319519,0.3723078966140747,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8844493627548218,0.4243922233581543,0.4037047028541565,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7620654702186584,0.2682985961437225,1.2189863920211792,285.01513671875,284.95001220703125,301.0694274902344,292.5136413574219,298.79815673828125,297.912353515625,285.0141296386719,1.0,0.6236402988433838,0.3765791654586792,0.3765791654586792,1.0,1.0,-3.3605988025665283,0.941849172115326,2.4187495708465576,0.1870538294315338,0.9909225702285768,0.9909225702285768,0.0,164.02859497070312,172.0,58063.54296875,0.0,3104.271728515625,1.0,279.44293212890625,283.0777587890625,295.4934387207031,299.1863098144531,293.1499938964844,293.1499938964844,279.1499938964844,33470.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338101744651794,1.0,0.0,0.0,3.8194634914398193,3.819488763809204,9.734150125950691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.9765625,0.0,1710.1961669921875,1895.4371337890625,0.0,3716.015380859375,0.9417070746421814,1.0,0.0,3.0,1.0,0.0
18109380,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9295549988746644,0.4903851151466369,0.4429253339767456,298.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8499850034713745,0.3788370192050934,0.3608209788799286,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9583786129951476,0.533905565738678,0.373699277639389,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.882601797580719,0.4244953989982605,0.4040548503398895,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7605143189430237,0.2683296203613281,1.2199827432632446,284.8808898925781,284.95001220703125,301.0715637207031,292.5075988769531,298.7961120605469,297.9093933105469,284.8775939941406,1.0,0.62488853931427,0.3763466775417328,0.3763466775417328,1.0,1.0,-3.364230394363404,0.9423646926879884,2.421865701675415,0.186780035495758,0.9011409878730774,0.9011409878730774,0.0,165.45993041992188,172.0,59065.890625,0.0,3120.552978515625,1.0,279.1947021484375,282.9176940917969,295.5436706542969,299.4015808105469,293.1499938964844,293.1499938964844,279.1499938964844,36980.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404745101928712,1.0,0.0,0.0,3.8005645275115967,3.800590038299561,9.638057463234873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7685546875,0.0,1714.8609619140625,1895.4371337890625,0.0,3776.75830078125,0.9378896355628968,1.0,0.0,3.0,1.0,0.0
18109440,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9252777695655824,0.4892213046550751,0.4419642090797424,298.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8479036688804626,0.3795393407344818,0.3615551888942718,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9560680389404296,0.5353639721870422,0.3747707903385162,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8797181248664856,0.424404889345169,0.4040776193141937,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.758097767829895,0.2682065367698669,1.2199474573135376,284.8924560546875,284.95001220703125,301.07342529296875,292.5014953613281,298.792724609375,297.9047546386719,284.8940124511719,1.0,0.6259986162185669,0.376114159822464,0.376114159822464,1.0,1.0,-3.365233898162842,0.9420112371444702,2.423222541809082,0.1861922144889831,0.8861105442047119,0.8861105442047119,0.0,167.28819274902344,175.0,58855.90234375,0.0,3133.291259765625,1.0,279.1568298339844,282.9324951171875,295.5281677246094,299.3395080566406,293.1499938964844,293.1499938964844,279.45001220703125,38618.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429895877838136,1.0,0.0,0.0,3.723923921585083,3.723949193954468,9.253262760466896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.22509765625,0.0,1636.9683837890625,1895.4371337890625,0.0,3799.5927734375,0.923682451248169,1.0,0.0,3.0,1.0,0.0
18109500,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9218018054962158,0.4887171387672424,0.4412451088428497,298.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8462696671485901,0.3802711963653564,0.3622864782810211,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.954422414302826,0.5373710989952087,0.3759911656379699,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8774040937423706,0.4246797263622284,0.4041975736618042,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7561377882957458,0.2683115303516388,1.2200970649719238,285.0161437988281,284.95001220703125,301.07501220703125,292.49530029296875,298.79296875,297.9052124023437,285.0184631347656,1.0,0.6271058917045593,0.3758816719055176,0.3758816719055176,1.0,1.0,-3.3670341968536377,0.94192636013031,2.425107717514038,0.1855835765600204,0.9705412983894348,0.9705412983894348,0.0,168.8739776611328,175.0,58014.7421875,0.0,3146.4306640625,1.0,279.40301513671875,283.0788879394531,295.4668884277344,299.1219787597656,293.1499938964844,293.1499938964844,279.45001220703125,34416.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371472001075744,1.0,0.0,0.0,3.764136075973511,3.764160871505737,9.45418094033812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7763671875,0.0,1651.6800537109375,1895.4371337890625,0.0,3746.473388671875,0.9312044382095336,1.0,0.0,3.0,1.0,0.0
18109560,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9196746349334716,0.4884198606014251,0.4409978091716766,298.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8453601002693176,0.3810162544250488,0.3630243837833404,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.953959345817566,0.5395660996437073,0.3775213062763214,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8761090636253357,0.4251284897327423,0.4046214818954468,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7550318837165833,0.2685551643371582,1.2212021350860596,285.01519775390625,284.95001220703125,301.0762939453125,292.4890441894531,298.79425048828125,297.9071044921875,285.01422119140625,1.0,0.6283380389213562,0.375644326210022,0.375644326210022,1.0,1.0,-3.371300458908081,0.942639946937561,2.4286603927612305,0.1852561384439468,0.9928368330001832,0.9928368330001832,0.0,170.08740234375,178.0,58142.1328125,0.0,3162.961181640625,1.0,279.4430236816406,283.0761413574219,295.4687805175781,299.16650390625,293.1499938964844,293.1499938964844,279.1499938964844,33502.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935230553150177,1.0,0.0,0.0,3.8263893127441406,3.826414823532105,9.76948399511457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.822265625,0.0,1718.8206787109375,1895.4371337890625,0.0,3728.98974609375,0.943291962146759,1.0,0.0,3.0,1.0,0.0
18109620,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9169855117797852,0.4874933958053589,0.4405479431152344,298.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8441352844238281,0.3817294836044311,0.3637624084949493,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9529680013656616,0.541235089302063,0.378927618265152,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8744056820869446,0.4252183735370636,0.4049594700336456,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7536103129386902,0.2685743272304535,1.2221465110778809,284.88092041015625,284.95001220703125,301.0772705078125,292.48272705078125,298.7917785644531,297.9040222167969,284.877685546875,1.0,0.6295725107192993,0.3754069805145263,0.3754069805145263,1.0,1.0,-3.374886512756348,0.943120777606964,2.4317657947540283,0.1849526613950729,0.9030226469039916,0.9030226469039916,0.0,171.51722717285156,178.0,59137.19921875,0.0,3179.2412109375,1.0,279.194580078125,282.9148864746094,295.5186767578125,299.381103515625,293.1499938964844,293.1499938964844,279.1499938964844,36976.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418821334838868,1.0,0.0,0.0,3.807638168334961,3.807663917541504,9.673967724666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3681640625,0.0,1723.3406982421875,1895.4371337890625,0.0,3789.544677734375,0.9394943714141846,1.0,0.0,3.0,1.0,0.0
18109680,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9130674600601196,0.4863486588001251,0.4396055936813354,298.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.842231273651123,0.3824248909950256,0.3644902408123016,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9507885575294496,0.542708158493042,0.3800096809864044,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8717275261878967,0.4251134693622589,0.4049695432186126,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7513794898986816,0.2684386670589447,1.222057819366455,284.8917541503906,284.95001220703125,301.0780029296875,292.47637939453125,298.7879333496094,297.8992614746094,284.8933410644531,1.0,0.6306688785552979,0.3751696348190307,0.3751696348190307,1.0,1.0,-3.375838041305542,0.9427326917648317,2.433105230331421,0.1843369305133819,0.8874428868293762,0.8874428868293762,0.0,173.34481811523438,181.0,58944.48046875,0.0,3191.914794921875,1.0,279.1567687988281,282.9301147460937,295.50299072265625,299.3192138671875,293.1499938964844,293.1499938964844,279.45001220703125,38623.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443926811218262,1.0,0.0,0.0,3.731347560882568,3.731372833251953,9.290191655964007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.2451171875,0.0,1645.6368408203125,1895.4371337890625,0.0,3812.30908203125,0.9253224730491638,1.0,0.0,3.0,1.0,0.0
18109740,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9099312424659728,0.4858592450618744,0.4389009773731231,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8407352566719055,0.3831500113010406,0.3652151525020599,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9492563009262084,0.5447368621826172,0.3812417984008789,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8695766925811768,0.425374299287796,0.4050757586956024,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7495653033256531,0.2685311436653137,1.222150444984436,285.015869140625,284.95001220703125,301.07843017578125,292.4699401855469,298.78778076171875,297.8996276855469,285.0182189941406,1.0,0.6317620873451233,0.3749322891235351,0.3749322891235351,1.0,1.0,-3.377577066421509,0.942609429359436,2.434967517852783,0.1836984753608703,0.9720269441604614,0.9720269441604614,0.0,174.93106079101562,181.0,58086.62890625,0.0,3204.989013671875,1.0,279.4031677246094,283.0771179199219,295.4414978027344,299.1010131835937,293.1499938964844,293.1499938964844,279.45001220703125,34447.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385496377944946,1.0,0.0,0.0,3.7706902027130127,3.7707149982452393,9.48713250181754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.611328125,0.0,1659.635009765625,1895.4371337890625,0.0,3759.248779296875,0.9326931834220886,1.0,0.0,3.0,1.0,0.0
