time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109800,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9080509543418884,0.4855785369873047,0.4386676251888275,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8399124145507812,0.3838885128498077,0.3659468293190002,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9488842487335204,0.5469561219215393,0.3827884495258331,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.868385374546051,0.4258111715316772,0.4054878354072571,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7485492825508118,0.2687637209892273,1.2232037782669067,285.0152282714844,284.95001220703125,301.0785827636719,292.4634704589844,298.7886962890625,297.9015197753906,285.0142517089844,1.0,0.6329808235168457,0.3746949434280395,0.3746949434280395,1.0,1.0,-3.381795883178711,0.9433005452156068,2.438495397567749,0.183354452252388,0.9944891333580016,0.9944891333580016,0.0,176.14317321777344,184.0,58210.578125,0.0,3221.524169921875,1.0,279.4430236816406,283.0747375488281,295.4431457519531,299.1450500488281,293.1499938964844,293.1499938964844,279.1499938964844,33531.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366256594657898,1.0,0.0,0.0,3.832339763641357,3.832365036010742,9.79989181359997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.033203125,0.0,1726.2581787109375,1895.4371337890625,0.0,3741.718505859375,0.9446582198143004,1.0,0.0,3.0,1.0,0.0
18109860,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9056936502456664,0.4846713244915008,0.4382334947586059,298.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8387950658798218,0.3845948874950409,0.3666785657405853,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9479955434799194,0.5486416816711426,0.3842089474201202,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8668120503425598,0.4258883893489837,0.4058143496513366,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7472400665283203,0.2687716484069824,1.224098563194275,284.880859375,284.95001220703125,301.07843017578125,292.4569396972656,298.7857971191406,297.8983154296875,284.87762451171875,1.0,0.6342020630836487,0.3744474947452545,0.3744474947452545,1.0,1.0,-3.3853371143341064,0.9437331557273864,2.441603899002075,0.1830092370510101,0.9046019315719604,0.9046019315719604,0.0,177.57199096679688,184.0,59208.4296875,0.0,3237.803466796875,1.0,279.1944274902344,282.913330078125,295.4927673339844,299.3594055175781,293.1499938964844,293.1499938964844,279.1499938964844,36972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432649612426758,1.0,0.0,0.0,3.8137288093566895,3.813754558563232,9.704940566734876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2431640625,0.0,1730.67236328125,1895.4371337890625,0.0,3802.08984375,0.9408751130104064,1.0,0.0,3.0,1.0,0.0
18109920,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9023014307022096,0.4835438430309295,0.4373079836368561,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8370407223701477,0.3852832019329071,0.3673999011516571,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9459444284439088,0.5501285195350647,0.3853007555007934,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8643198013305664,0.4257691204547882,0.4058117866516113,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7451701760292053,0.2686238288879394,1.223957896232605,284.89129638671875,284.95001220703125,301.0780029296875,292.4503479003906,298.781494140625,297.89337158203125,284.8928527832031,1.0,0.6352850794792175,0.3742000758647918,0.3742000758647918,1.0,1.0,-3.386235237121582,0.9432942867279052,2.4429409503936768,0.1823515743017196,0.8886578679084778,0.8886578679084778,0.0,179.39962768554688,187.0,59014.0625,0.0,3250.410400390625,1.0,279.15673828125,282.9282531738281,295.4769287109375,299.2973022460937,293.1499938964844,293.1499938964844,279.45001220703125,38627.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457722306251526,1.0,0.0,0.0,3.737565279006958,3.737590551376343,9.321179277321788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.9833984375,0.0,1652.91796875,1895.4371337890625,0.0,3824.796142578125,0.926706850528717,1.0,0.0,3.0,1.0,0.0
18109980,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8995769619941711,0.483068585395813,0.4366172850131988,298.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8356623649597168,0.3860014677047729,0.3681182861328125,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.944524109363556,0.5521788597106934,0.3865446746349334,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.862318217754364,0.426016628742218,0.4059049189090729,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7434831857681274,0.268704742193222,1.2239973545074463,285.0156555175781,284.95001220703125,301.0772705078125,292.4437255859375,298.7809753417969,297.8937072753906,285.0180358886719,1.0,0.6363649368286133,0.3739526569843292,0.3739526569843292,1.0,1.0,-3.3879175186157227,0.9431185126304626,2.4447991847991943,0.1816698312759399,0.9732911586761476,0.9732911586761476,0.0,180.9859161376953,187.0,58148.36328125,0.0,3263.424072265625,1.0,279.4032897949219,283.07568359375,295.41522216796875,299.0784606933594,293.1499938964844,293.1499938964844,279.45001220703125,34473.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93992280960083,1.0,0.0,0.0,3.776270866394043,3.7762959003448486,9.515235888102324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.16015625,0.0,1666.427734375,1895.4371337890625,0.0,3771.74267578125,0.9339593648910522,1.0,0.0,3.0,1.0,0.0
18110040,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.897925615310669,0.4828029572963714,0.4363966882228851,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8349126577377319,0.3867332637310028,0.3688435852527618,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9442368745803832,0.5544218420982361,0.388107419013977,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8612196445465088,0.4264415204524994,0.4063052237033844,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7425443530082703,0.2689267992973327,1.2250016927719116,285.0152587890625,284.95001220703125,301.0762939453125,292.43707275390625,298.7815246582031,297.8955993652344,285.0143127441406,1.0,0.6375706791877747,0.3737052083015442,0.3737052083015442,1.0,1.0,-3.3920905590057373,0.9437584280967712,2.4483320713043213,0.1812821179628372,0.9958972334861756,0.9958972334861756,0.0,182.1968994140625,190.0,58269.11328125,0.0,3279.96435546875,1.0,279.44305419921875,283.0736389160156,295.4166564941406,299.1220703125,293.1499938964844,293.1499938964844,279.1499938964844,33556.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379863739013672,1.0,0.0,0.0,3.8373944759368896,3.8374199867248535,9.825760116655149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.8369140625,0.0,1732.59423828125,1895.4371337890625,0.0,3754.119140625,0.9458169937133788,1.0,0.0,3.0,1.0,0.0
18110100,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8958085775375366,0.4819135367870331,0.4359771013259887,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8338860273361206,0.3874326050281524,0.3695688843727112,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9434456825256348,0.5561233758926392,0.3895418643951416,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8597632646560669,0.4265060424804687,0.4066203236579895,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7413315773010254,0.2689240872859955,1.225849747657776,284.8807983398437,284.95001220703125,301.07501220703125,292.43035888671875,298.7782287597656,297.8923034667969,284.8775634765625,1.0,0.6387791037559509,0.3734577894210815,0.3734577894210815,1.0,1.0,-3.3955883979797363,0.944169282913208,2.4514191150665283,0.1809232234954834,0.905954122543335,0.905954122543335,0.0,183.62489318847656,190.0,59269.59765625,0.0,3296.24462890625,1.0,279.1943359375,282.912109375,295.4660949707031,299.33624267578125,293.1499938964844,293.1499938964844,279.1499938964844,36969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446127414703368,1.0,0.0,0.0,3.818887233734131,3.818913221359253,9.731212458063965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.814453125,0.0,1736.89990234375,1895.4371337890625,0.0,3814.302001953125,0.9420452117919922,1.0,0.0,3.0,1.0,0.0
18110160,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8926472663879395,0.4808022379875183,0.4350672960281372,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8322581648826599,0.3881137073040008,0.3702835440635681,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9415201544761658,0.5576236844062805,0.3906430900096893,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8574391007423401,0.4263726472854614,0.4066052436828613,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7393993139266968,0.2687648832798004,1.2256604433059692,284.89093017578125,284.95001220703125,301.07342529296875,292.4236145019531,298.77349853515625,297.88720703125,284.8925170898437,1.0,0.6398492455482483,0.3732131719589233,0.3732131719589233,1.0,1.0,-3.396435022354126,0.9437179565429688,2.452717065811157,0.1802635341882705,0.8897275328636169,0.8897275328636169,0.0,185.4526214599609,193.0,59074.0703125,0.0,3308.78662109375,1.0,279.1567077636719,282.9267272949219,295.4501342773437,299.27398681640625,293.1499938964844,293.1499938964844,279.45001220703125,38628.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471162557601928,1.0,0.0,0.0,3.742847204208374,3.742872476577759,9.347542686555244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.72900390625,0.0,1659.1083984375,1895.4371337890625,0.0,3836.9462890625,0.927885890007019,1.0,0.0,3.0,1.0,0.0
18110220,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8900709748268127,0.4803400039672851,0.434389591217041,298.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8309791088104248,0.3888249397277832,0.370995283126831,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9402077198028564,0.5596953630447388,0.3918985724449157,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.855571985244751,0.4266068041324615,0.4066853523254394,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7378202676773071,0.2688349187374115,1.2256499528884888,285.01544189453125,284.95001220703125,301.0715637207031,292.4168395996094,298.77264404296875,297.88751220703125,285.017822265625,1.0,0.640916109085083,0.3729685544967651,0.3729685544967651,1.0,1.0,-3.3980634212493896,0.9435287117958068,2.4545345306396484,0.1795790642499923,0.9743659496307372,0.9743659496307372,0.0,187.03895568847656,193.0,58201.5,0.0,3321.7412109375,1.0,279.4034118652344,283.0744934082031,295.3882751464844,299.0546875,293.1499938964844,293.1499938964844,279.45001220703125,34496.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412602782249452,1.0,0.0,0.0,3.7810192108154297,3.7810442447662354,9.539180609863251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6357421875,0.0,1672.2239990234375,1895.4371337890625,0.0,3783.898193359375,0.935036599636078,1.0,0.0,3.0,1.0,0.0
18110280,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.888521671295166,0.4800880849361419,0.4341805875301361,298.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8302909135818481,0.3895498514175415,0.3717140555381775,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9399988651275636,0.5619614720344543,0.3934771418571472,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8545559644699097,0.4270195662975311,0.407073825597763,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7369462251663208,0.2690469622611999,1.2266079187393188,285.0152587890625,284.95001220703125,301.0694274902344,292.4100341796875,298.7728881835937,297.889404296875,285.01434326171875,1.0,0.642109215259552,0.3727239370346069,0.3727239370346069,1.0,1.0,-3.402191400527954,0.9441561102867126,2.4580352306365967,0.1791882812976837,0.997098445892334,0.997098445892334,0.0,188.24899291992188,196.0,58319.64453125,0.0,3338.286865234375,1.0,279.4430847167969,283.0727233886719,295.3895263671875,299.097900390625,293.1499938964844,293.1499938964844,279.1499938964844,33577.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393117427825928,1.0,0.0,0.0,3.841689586639404,3.841715097427368,9.847768751569674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.46875,0.0,1737.992431640625,1895.4371337890625,0.0,3766.184814453125,0.9468019008636476,1.0,0.0,3.0,1.0,0.0
18110340,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.886529803276062,0.4792150855064392,0.433774322271347,298.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8293405771255493,0.3902420401573181,0.3724327683448791,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.93929922580719,0.563678503036499,0.3949251174926758,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8532037734985352,0.4270712733268738,0.4073773920536041,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7358142137527466,0.2690341770648956,1.2274115085601809,284.8807983398437,284.95001220703125,301.0669860839844,292.4031982421875,298.7691955566406,297.885986328125,284.8775329589844,1.0,0.643305242061615,0.3724793195724487,0.3724793195724487,1.0,1.0,-3.405646324157715,0.9445556998252868,2.4610908031463623,0.1788283586502075,0.9071201086044312,0.9071201086044312,0.0,189.67633056640625,196.0,59322.625,0.0,3354.566650390625,1.0,279.1942443847656,282.9111022949219,295.4388427734375,299.3119506835937,293.1499938964844,293.1499938964844,279.1499938964844,36967.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459264874458312,1.0,0.0,0.0,3.823273181915283,3.823299169540405,9.753578069648938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.33984375,0.0,1742.205322265625,1895.4371337890625,0.0,3826.191650390625,0.9430404305458068,1.0,0.0,3.0,1.0,0.0
18110400,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8835414052009583,0.4781190454959869,0.4328791499137878,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8278188705444336,0.3909157514572143,0.3731406033039093,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9374951124191284,0.5651920437812805,0.3960354626178741,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8510302901268005,0.4269238412380218,0.4073497056961059,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7339962124824524,0.2688643336296081,1.2271761894226074,284.8905639648437,284.95001220703125,301.0643005371094,292.3963623046875,298.7640686035156,297.8807983398437,284.89215087890625,1.0,0.6443628072738647,0.3722346723079681,0.3722346723079681,1.0,1.0,-3.4064431190490723,0.94408518075943,2.462357997894287,0.1781617105007171,0.8906019926071167,0.8906019926071167,0.0,191.504135131836,199.0,59125.9453125,0.0,3367.04345703125,1.0,279.1566772460937,282.9254150390625,295.4227905273437,299.2496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38631.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484266638755798,1.0,0.0,0.0,3.7473723888397217,3.7473978996276855,9.370159546051582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.56103515625,0.0,1664.43408203125,1895.4371337890625,0.0,3848.777099609375,0.9288893938064576,1.0,0.0,3.0,1.0,0.0
18110460,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.881109893321991,0.4776687622070312,0.4322135746479034,298.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8266231417655945,0.391619861125946,0.3738455474376678,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.93628591299057,0.5672847032546997,0.3973023593425751,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8492834568023682,0.4271446466445923,0.4074169099330902,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7325057983398438,0.2689240574836731,1.2271188497543335,285.0152587890625,284.95001220703125,301.061279296875,292.38946533203125,298.76287841796875,297.88104248046875,285.0176696777344,1.0,0.6454170942306519,0.3719998896121979,0.3719998896121979,1.0,1.0,-3.408019542694092,0.9439024925231934,2.4641170501708984,0.1774965226650238,0.9752817749977112,0.9752817749977112,0.0,193.0904235839844,199.0,58247.46875,0.0,3379.94091796875,1.0,279.40350341796875,283.0735168457031,295.36083984375,299.0299072265625,293.1499938964844,293.1499938964844,279.45001220703125,34515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425645470619202,1.0,0.0,0.0,3.785067319869995,3.785092353820801,9.55961695581209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.240234375,0.0,1677.174560546875,1895.4371337890625,0.0,3795.73779296875,0.9359545707702636,1.0,0.0,3.0,1.0,0.0
18110520,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8796586394309998,0.4774291515350342,0.432015061378479,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.825986385345459,0.3923377096652984,0.3745577037334442,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9361488223075868,0.5695734620094299,0.3988963961601257,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8483401536941528,0.4275450408458709,0.4077934324741363,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7316846251487732,0.2691265940666199,1.2280328273773191,285.0152893066406,284.95001220703125,301.0580139160156,292.382568359375,298.7628479003906,297.8829345703125,285.01434326171875,1.0,0.6465979814529419,0.3717651069164276,0.3717651069164276,1.0,1.0,-3.4121036529541016,0.9445388913154602,2.467564821243286,0.1771264523267746,0.998118817806244,0.998118817806244,0.0,194.2996520996093,202.0,58363.42578125,0.0,3396.491455078125,1.0,279.443115234375,283.072021484375,295.3619384765625,299.07281494140625,293.1499938964844,293.1499938964844,279.1499938964844,33595.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406042098999025,1.0,0.0,0.0,3.84533953666687,3.845365047454834,9.866489563137293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.12890625,0.0,1742.5909423828125,1895.4371337890625,0.0,3777.9375,0.9476391077041626,1.0,0.0,3.0,1.0,0.0
18110580,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8777872323989868,0.4765712916851043,0.4316209554672241,298.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8250997066497803,0.3930225968360901,0.3752696514129638,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.935534656047821,0.5713055729866028,0.4003576040267944,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8470799922943115,0.4275838434696197,0.4080852270126343,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.730617880821228,0.2691043019294739,1.2287944555282593,284.8807678222656,284.95001220703125,301.054443359375,292.3756408691406,298.7587890625,297.87945556640625,284.87750244140625,1.0,0.6477818489074707,0.3715303242206573,0.3715303242206573,1.0,1.0,-3.4155163764953613,0.944948673248291,2.4705677032470703,0.1767892688512802,0.9081238508224488,0.9081238508224488,0.0,195.7264862060547,202.0,59368.81640625,0.0,3412.77001953125,1.0,279.1941833496094,282.91033935546875,295.4111633300781,299.28680419921875,293.1499938964844,293.1499938964844,279.1499938964844,36965.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472082257270812,1.0,0.0,0.0,3.8269994258880615,3.827025413513184,9.772599014468142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.001953125,0.0,1746.7210693359375,1895.4371337890625,0.0,3837.77685546875,0.9438864588737488,1.0,0.0,3.0,1.0,0.0
18110640,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.874966561794281,0.4754895567893982,0.4307394027709961,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8236663937568665,0.393688827753067,0.3759705722332001,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.933846950531006,0.5728321671485901,0.4014768600463867,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8450402021408081,0.427422434091568,0.4080449938774109,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7288906574249268,0.2689244151115417,1.228515863418579,284.89031982421875,284.95001220703125,301.0505676269531,292.36871337890625,298.7532958984375,297.8741455078125,284.8918762207031,1.0,0.6488271355628967,0.3712955415248871,0.3712955415248871,1.0,1.0,-3.416264533996582,0.944488525390625,2.471776008605957,0.1761474907398224,0.8913816809654236,0.8913816809654236,0.0,197.5543365478516,205.0,59171.38671875,0.0,3425.182373046875,1.0,279.1566467285156,282.9244079589844,295.3951110839844,299.2244567871094,293.1499938964844,293.1499938964844,279.45001220703125,38631.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497057199478148,1.0,0.0,0.0,3.751235485076904,3.751260995864868,9.3894891506352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.7626953125,0.0,1668.9779052734375,1895.4371337890625,0.0,3860.310546875,0.9297484755516052,1.0,0.0,3.0,1.0,0.0
18110700,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.872674822807312,0.475050151348114,0.4300850629806518,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8225399851799011,0.3943856358528137,0.3766685724258423,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9327356815338136,0.5749456286430359,0.4027550220489502,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8433995842933655,0.4276297986507416,0.4080992639064789,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7274693846702576,0.2689744532108307,1.2284144163131714,285.0151062011719,284.95001220703125,301.0464172363281,292.3617858886719,298.75177001953125,297.8743896484375,285.0174865722656,1.0,0.6498692035675049,0.3710607588291168,0.3710607588291168,1.0,1.0,-3.4177911281585693,0.9442875385284424,2.473503589630127,0.1754789054393768,0.9760567545890808,0.9760567545890808,0.0,199.14044189453125,205.0,58287.49609375,0.0,3438.0234375,1.0,279.4035949707031,283.0727233886719,295.3330993652344,299.0044250488281,293.1499938964844,293.1499938964844,279.45001220703125,34531.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438377618789672,1.0,0.0,0.0,3.7885279655456543,3.788553237915039,9.577106538927185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.1357421875,0.0,1681.417236328125,1895.4371337890625,0.0,3807.281982421875,0.936739146709442,1.0,0.0,3.0,1.0,0.0
18110760,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8713163733482361,0.4748215675354004,0.4298958480358124,298.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8219460248947144,0.3950963020324707,0.3773739039897918,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9326638579368592,0.5772567391395569,0.4043642580509186,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8425195217132568,0.4280175864696502,0.4084635078907013,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7266889810562134,0.2691679000854492,1.2292861938476562,285.0152893066406,284.95001220703125,301.0419921875,292.3548278808594,298.7514343261719,297.87628173828125,285.0143737792969,1.0,0.6510381102561951,0.3708223402500152,0.3708223402500152,1.0,1.0,-3.4218311309814453,0.9448933601379396,2.476937770843506,0.1750926822423935,0.9989768862724304,0.9989768862724304,0.0,200.34909057617188,208.0,58401.2578125,0.0,3454.576904296875,1.0,279.44317626953125,283.07147216796875,295.3341064453125,299.0470886230469,293.1499938964844,293.1499938964844,279.1499938964844,33611.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418638944625854,1.0,0.0,0.0,3.848447799682617,3.84847354888916,9.882447784548276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.0185546875,0.0,1746.51708984375,1895.4371337890625,0.0,3789.379150390625,0.9483500719070436,1.0,0.0,3.0,1.0,0.0
18110820,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8695600628852844,0.4739775955677032,0.4295128583908081,298.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8211122751235962,0.395773708820343,0.3780789971351623,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.932129204273224,0.5790035724639893,0.4058385491371155,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8413398861885071,0.4280432760715484,0.4087434709072113,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7256724238395691,0.2691365778446197,1.2300080060958862,284.8807678222656,284.95001220703125,301.03729248046875,292.3478698730469,298.7470092773437,297.87274169921875,284.87750244140625,1.0,0.6522101163864136,0.3705839216709137,0.3705839216709137,1.0,1.0,-3.4252028465271,0.9452732801437378,2.4799294471740723,0.1747408211231231,0.9089618921279908,0.9089618921279908,0.0,201.775390625,208.0,59408.70703125,0.0,3470.85400390625,1.0,279.1941223144531,282.9097595214844,295.38330078125,299.26104736328125,293.1499938964844,293.1499938964844,279.1499938964844,36964.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948457896709442,1.0,0.0,0.0,3.8301401138305664,3.830166101455689,9.788645911612548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.904296875,0.0,1750.54150390625,1895.4371337890625,0.0,3849.05908203125,0.9446002840995787,1.0,0.0,3.0,1.0,0.0
18110880,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8669000267982483,0.472909152507782,0.4286439418792724,298.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8197516798973083,0.3964323103427887,0.3787728250026703,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9305521845817566,0.580543041229248,0.4069665074348449,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8394169807434082,0.4278678596019745,0.4086905419826507,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7240121960639954,0.2689472436904907,1.22968852519989,284.8900756835937,284.95001220703125,301.03228759765625,292.3409118652344,298.7410888671875,297.8672790527344,284.8916015625,1.0,0.6532434821128845,0.3703455030918121,0.3703455030918121,1.0,1.0,-3.425903797149658,0.9447835087776184,2.481120347976685,0.1740864217281341,0.8920233249664307,0.8920233249664307,0.0,203.603256225586,211.0,59210.34765625,0.0,3483.201904296875,1.0,279.1566162109375,282.9236145019531,295.36724853515625,299.1986694335937,293.1499938964844,293.1499938964844,279.45001220703125,38633.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509516954421996,1.0,0.0,0.0,3.754474878311157,3.754500389099121,9.405711693943886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.32861328125,0.0,1672.80224609375,1895.4371337890625,0.0,3871.531982421875,0.9304693937301636,1.0,0.0,3.0,1.0,0.0
18110940,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8647415637969971,0.4724796414375305,0.4279999434947967,298.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8186822533607483,0.3971216976642608,0.3794637620449066,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9295331835746764,0.5826772451400757,0.4082558751106262,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8378686308860779,0.4280617237091064,0.4087318480014801,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7226400375366211,0.2689881324768066,1.2295454740524292,285.0149230957031,284.95001220703125,301.0270080566406,292.3339538574219,298.7392272949219,297.8675231933594,285.0173034667969,1.0,0.6542736887931824,0.3701070845127105,0.3701070845127105,1.0,1.0,-3.427382230758667,0.9445518255233764,2.482830286026001,0.1734045892953872,0.9766745567321776,0.9766745567321776,0.0,205.1891326904297,211.0,58321.515625,0.0,3495.9873046875,1.0,279.4036560058594,283.0721130371094,295.30517578125,298.9783935546875,293.1499938964844,293.1499938964844,279.45001220703125,34546.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450763463974,1.0,0.0,0.0,3.79140830039978,3.791433572769165,9.59167437031283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3515625,0.0,1684.9635009765625,1895.4371337890625,0.0,3818.499267578125,0.9373927116394044,1.0,0.0,3.0,1.0,0.0
18111000,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8634711503982544,0.47226083278656,0.4278193116188049,298.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8181241154670715,0.3978250324726105,0.3801621496677398,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9295214414596558,0.5850104689598083,0.4098804295063019,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8370434641838074,0.428436666727066,0.4090839028358459,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7218892574310303,0.2691730260848999,1.2303781509399414,285.0152282714844,284.95001220703125,301.0214233398437,292.3269958496094,298.73858642578125,297.86944580078125,285.0143127441406,1.0,0.6554310321807861,0.369868665933609,0.369868665933609,1.0,1.0,-3.43138074874878,0.9451374411582948,2.486243486404419,0.1730149388313293,0.9996427297592164,0.9996427297592164,0.0,206.39700317382807,214.0,58433.58203125,0.0,3512.54638671875,1.0,279.44317626953125,283.071044921875,295.30615234375,299.0208435058594,293.1499938964844,293.1499938964844,279.1499938964844,33626.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430907368659972,1.0,0.0,0.0,3.85099983215332,3.8510255813598633,9.895558150674333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.068359375,0.0,1749.7608642578125,1895.4371337890625,0.0,3800.51025390625,0.9489392042160034,1.0,0.0,3.0,1.0,0.0
18111060,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8618224263191223,0.4714295864105224,0.427446037530899,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.817333459854126,0.3984948396682739,0.3808602392673492,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.929059624671936,0.5867718458175659,0.4113673865795135,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8359325528144836,0.4284490644931793,0.4093515574932098,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7209071516990662,0.2691330909729004,1.231061577796936,284.8807678222656,284.95001220703125,301.0155639648437,292.3200378417969,298.7337646484375,297.8658142089844,284.87750244140625,1.0,0.6565914154052734,0.369621217250824,0.369621217250824,1.0,1.0,-3.434710025787353,0.9454724192619324,2.4892375469207764,0.1726363450288772,0.9096314907073976,0.9096314907073976,0.0,207.8231506347656,214.0,59442.51171875,0.0,3528.818359375,1.0,279.1940612792969,282.90936279296875,295.3553161621094,299.2347717285156,293.1499938964844,293.1499938964844,279.1499938964844,36965.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496714472770692,1.0,0.0,0.0,3.832677841186523,3.8327038288116455,9.801620990401716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.0869140625,0.0,1753.6468505859375,1895.4371337890625,0.0,3860.001708984375,0.9451791644096376,1.0,0.0,3.0,1.0,0.0
18111120,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8593143820762634,0.4703736305236816,0.4265888929367065,298.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8160318732261658,0.3991456925868988,0.3815468549728393,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.927587389945984,0.5883243680000305,0.4125040769577026,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8341097831726074,0.4282596707344055,0.4092859029769897,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7192896604537964,0.2689349949359894,1.2307037115097046,284.889892578125,284.95001220703125,301.0094299316406,292.3130798339844,298.7274475097656,297.8602600097656,284.89141845703125,1.0,0.6576131582260132,0.3693737387657165,0.3693737387657165,1.0,1.0,-3.435365438461304,0.9449370503425598,2.4904284477233887,0.1719559282064438,0.8925334811210632,0.8925334811210632,0.0,209.6509246826172,217.0,59243.08984375,0.0,3541.102294921875,1.0,279.1566162109375,282.9230651855469,295.33935546875,299.1724548339844,293.1499938964844,293.1499938964844,279.45001220703125,38634.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521600008010864,1.0,0.0,0.0,3.7570743560791016,3.7570998668670654,9.41874134241516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.31591796875,0.0,1675.88232421875,1895.4371337890625,0.0,3882.39990234375,0.9310516119003296,1.0,0.0,3.0,1.0,0.0
18111180,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8572813868522644,0.469953179359436,0.425954520702362,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.815008819103241,0.3998275101184845,0.3822305798530578,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.926655113697052,0.5904791355133057,0.4138046503067016,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8326401114463806,0.4284399747848511,0.4093142449855804,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7179465293884277,0.2689672708511352,1.2305216789245603,285.0147399902344,284.95001220703125,301.00299072265625,292.30615234375,298.7252502441406,297.8605041503906,285.01715087890625,1.0,0.6586318612098694,0.3691262900829315,0.3691262900829315,1.0,1.0,-3.436797857284546,0.9446589946746826,2.492138862609864,0.1712475568056106,0.9771455526351928,0.9771455526351928,0.0,211.23643493652344,217.0,58349.9296875,0.0,3553.833984375,1.0,279.4037170410156,283.0716857910156,295.2772827148437,298.9519958496094,293.1499938964844,293.1499938964844,279.45001220703125,34560.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462757706642152,1.0,0.0,0.0,3.793720006942749,3.793745279312134,9.603373882782762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.96875,0.0,1687.8211669921875,1895.4371337890625,0.0,3829.35009765625,0.9379175901412964,1.0,0.0,3.0,1.0,0.0
18111240,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8560922741889954,0.4697429835796356,0.4257814288139343,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8144800066947937,0.4005233645439148,0.3829219043254852,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9266974329948424,0.5928339958190918,0.4154441356658935,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8318609595298767,0.4288017749786377,0.4096538126468658,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7172134518623352,0.2691439986228943,1.2313170433044434,285.01513671875,284.95001220703125,300.99627685546875,292.2991943359375,298.72430419921875,297.8624572753906,285.0142517089844,1.0,0.6597778797149658,0.3688788115978241,0.3688788115978241,1.0,1.0,-3.4407551288604736,0.9451974630355836,2.4955575466156006,0.1708305925130844,1.0,1.0,0.0,212.44374084472656,220.0,58460.3125,0.0,3570.396728515625,1.0,279.44317626953125,283.07080078125,295.2782592773437,298.9942932128906,293.1499938964844,293.1499938964844,279.1499938964844,33639.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442757964134216,1.0,0.0,0.0,3.8530216217041016,3.8530471324920654,9.905950264510466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4638671875,0.0,1752.3460693359375,1895.4371337890625,0.0,3811.250732421875,0.9494042992591858,1.0,0.0,3.0,1.0,0.0
18111300,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8545438051223755,0.4689235091209411,0.4254170358181,298.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8137243986129761,0.4011854529380798,0.3836128413677215,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.92630273103714,0.5946094393730164,0.4169435501098633,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8308078646659851,0.4288007915019989,0.4099090695381164,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7162507176399231,0.2690960466861725,1.231964349746704,284.8807678222656,284.95001220703125,300.9892883300781,292.29229736328125,298.7191162109375,297.8587646484375,284.8775329589844,1.0,0.6609269380569458,0.368631362915039,0.368631362915039,1.0,1.0,-3.444043159484864,0.9455116391181946,2.498531579971313,0.1704519540071487,0.9101426005363464,0.9101426005363464,0.0,213.8697204589844,220.0,59470.5625,0.0,3586.6640625,1.0,279.19403076171875,282.9092102050781,295.32745361328125,299.2082214355469,293.1499938964844,293.1499938964844,279.1499938964844,36967.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508432149887084,1.0,0.0,0.0,3.834628343582153,3.8346543312072754,9.81160042101692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.658203125,0.0,1756.045166015625,1895.4371337890625,0.0,3870.555419921875,0.9456254839897156,1.0,0.0,3.0,1.0,0.0
18111360,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.852177083492279,0.4678792357444763,0.4245708584785461,298.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8124697804450989,0.4018284380435943,0.3842921257019043,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.924928903579712,0.596174418926239,0.4180886149406433,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8290687799453735,0.4285975098609924,0.4098306894302368,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7146514654159546,0.2688897848129272,1.2315707206726074,284.8898010253906,284.95001220703125,300.98199462890625,292.285400390625,298.71240234375,297.8531188964844,284.8913269042969,1.0,0.6619373559951782,0.3683878481388092,0.3683878481388092,1.0,1.0,-3.444654941558838,0.944969654083252,2.499685287475586,0.169787049293518,0.8929542899131775,0.8929542899131775,0.0,215.69737243652344,223.0,59270.6328125,0.0,3598.88525390625,1.0,279.1565856933594,282.9227600097656,295.31158447265625,299.14599609375,293.1499938964844,293.1499938964844,279.45001220703125,38635.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533262252807616,1.0,0.0,0.0,3.759109735488892,3.759135246276856,9.428949283574184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.90087890625,0.0,1678.289306640625,1895.4371337890625,0.0,3892.877197265625,0.9315054416656494,1.0,0.0,3.0,1.0,0.0
18111420,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8502598404884338,0.4674669504165649,0.4239453971385956,298.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8114835023880005,0.4025025963783264,0.3849685192108154,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9240770936012268,0.5983492136001587,0.4193999469280243,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8276638388633728,0.428764134645462,0.4098460078239441,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7133165001869202,0.2689140141010284,1.23135244846344,285.0146179199219,284.95001220703125,300.97442626953125,292.27850341796875,298.7099304199219,297.85333251953125,285.0169982910156,1.0,0.6629449129104614,0.3681443631649017,0.3681443631649017,1.0,1.0,-3.446042776107788,0.94468492269516,2.5013577938079834,0.1690943986177444,0.9775024056434632,0.9775024056434632,0.0,217.2824859619141,223.0,58373.69921875,0.0,3611.5634765625,1.0,279.4037475585937,283.07147216796875,295.24957275390625,298.9254455566406,293.1499938964844,293.1499938964844,279.45001220703125,34570.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947433054447174,1.0,0.0,0.0,3.795516014099121,3.795541286468506,9.612468829800491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.1298828125,0.0,1690.046142578125,1895.4371337890625,0.0,3839.80810546875,0.9383253455162048,1.0,0.0,3.0,1.0,0.0
18111480,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8491450548171997,0.4672643542289734,0.4237789511680603,298.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8109784722328186,0.4031908214092254,0.3856526613235473,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9241679310798644,0.6007248163223267,0.4210538864135742,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8269223570823669,0.4291125833988189,0.4101729094982147,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7125893235206604,0.2690829932689667,1.2321125268936155,285.0151062011719,284.95001220703125,300.9665832519531,292.27166748046875,298.70867919921875,297.8553161621094,285.01422119140625,1.0,0.6640797853469849,0.3679008483886719,0.3679008483886719,1.0,1.0,-3.449959278106689,0.9452158808708192,2.5047433376312256,0.1686923503875732,1.0,1.0,0.0,218.48936462402344,211.0,58482.875,0.0,3628.129150390625,1.0,279.4432067871094,283.0707092285156,295.2505798339844,298.9676818847656,293.1499938964844,293.1499938964844,279.1499938964844,33650.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454191327095032,1.0,0.0,0.0,3.8545870780944815,3.8546125888824463,9.91400156635791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.3798828125,0.0,1754.352783203125,1895.4371337890625,0.0,3821.60205078125,0.9497642517089844,1.0,0.0,3.0,1.0,0.0
18111540,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8502130508422852,0.4664584994316101,0.4233230948448181,298.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8126887083053589,0.4038452208042145,0.3862310945987701,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9271900057792664,0.6025149822235107,0.4224875271320343,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8282887935638428,0.4290990531444549,0.410310298204422,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7137902975082397,0.2690288424491882,1.2322263717651367,284.8802185058594,284.95001220703125,300.9584350585937,292.26483154296875,298.7032470703125,297.85174560546875,284.8769226074219,1.0,0.6634171605110168,0.3676573634147644,0.3676573634147644,1.0,1.0,-3.4521429538726807,0.9451770782470704,2.5069658756256104,0.1682627201080322,0.910087525844574,0.910087525844574,0.0,217.1983184814453,211.0,59482.28515625,0.0,3625.7958984375,1.0,279.1940002441406,282.90875244140625,295.2998352050781,299.181396484375,293.1499938964844,293.1499938964844,279.1499938964844,36983.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519705772399902,1.0,0.0,0.0,3.835902452468872,3.835928440093994,9.818121498028631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.5869140625,0.0,1757.7330322265625,1895.4371337890625,0.0,3880.697021484375,0.9459155201911926,1.0,0.0,3.0,1.0,0.0
18111600,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8518396019935608,0.4654426276683807,0.4223431944847107,298.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8151878118515015,0.4044815301895141,0.3867428600788116,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9310601353645324,0.6041043400764465,0.4235263168811798,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.830255925655365,0.4288932085037231,0.4100638031959533,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7154978513717651,0.2688281238079071,1.2310669422149658,284.88848876953125,284.95001220703125,300.95001220703125,292.2580261230469,298.6963806152344,297.8464050292969,284.88995361328125,1.0,0.6620022654533386,0.3674138784408569,0.3674138784408569,1.0,1.0,-3.4511420726776123,0.9441107511520386,2.507031440734864,0.1674579530954361,0.8920755386352539,0.8920755386352539,0.0,214.8778076171875,199.0,59258.05859375,0.0,3609.705810546875,1.0,279.1565856933594,282.9220275878906,295.2838439941406,299.11798095703125,293.1499938964844,293.1499938964844,279.45001220703125,38696.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544115662574768,1.0,0.0,0.0,3.759030342102051,3.7590560913085938,9.428551379642158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.5927734375,0.0,1678.6654052734375,1895.4371337890625,0.0,3902.61669921875,0.9315120577812196,1.0,0.0,3.0,1.0,0.0
