time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111660,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.854850172996521,0.4650716483592987,0.421562910079956,298.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8187956213951111,0.4051507115364074,0.3872178494930267,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9366797208786012,0.6063246130943298,0.4247168004512787,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8334360122680664,0.4290703535079956,0.40988689661026,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7182273864746094,0.2688727974891662,1.2299761772155762,285.0126037597656,284.95001220703125,300.9413757324219,292.25115966796875,298.6940002441406,297.84716796875,285.014892578125,1.0,0.660103976726532,0.3671911954879761,0.3671911954879761,1.0,1.0,-3.4506759643554688,0.943282425403595,2.5073935985565186,0.1666543781757354,0.9756288528442384,0.9756288528442384,0.0,211.408935546875,199.0,58335.140625,0.0,3588.15576171875,1.0,279.4037475585937,283.0705261230469,295.2215881347656,298.8957214355469,293.1499938964844,293.1499938964844,279.45001220703125,34634.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948438286781311,1.0,0.0,0.0,3.794048309326172,3.7940735816955566,9.605035984350252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.8115234375,0.0,1688.7960205078125,1895.4371337890625,0.0,3848.8818359375,0.9380380511283876,1.0,0.0,3.0,1.0,0.0
18111720,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8595378398895264,0.4649228453636169,0.4212276935577392,298.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.823593020439148,0.4058354496955871,0.3876761496067047,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.944251298904419,0.6087576150894165,0.4262428283691406,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8380851745605469,0.429440975189209,0.4100072085857391,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7221707105636597,0.2690765857696533,1.2298059463500977,285.0121765136719,284.95001220703125,300.9326171875,292.2442321777344,298.6930236816406,297.8498840332031,285.01123046875,1.0,0.6579838991165161,0.3669685423374176,0.3669685423374176,1.0,1.0,-3.45259690284729,0.9432274103164672,2.5093696117401123,0.1661248803138733,0.9972239136695862,0.9972239136695862,0.0,206.8971099853516,187.0,58416.69921875,0.0,3566.189697265625,1.0,279.44317626953125,283.0694274902344,295.2222595214844,298.9360046386719,293.1499938964844,293.1499938964844,279.1499938964844,33730.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946319580078125,1.0,0.0,0.0,3.851605892181397,3.85163164138794,9.898673170027903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.6083984375,0.0,1751.32861328125,1895.4371337890625,0.0,3829.74609375,0.9491360187530518,1.0,0.0,3.0,1.0,0.0
18111780,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8646225333213806,0.4641854763031006,0.4206977486610412,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8287850022315979,0.4064874947071075,0.3881163299083709,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9521065950393676,0.6106088757514954,0.4276175498962402,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8431644439697266,0.4294607937335968,0.4100353419780731,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7264013886451721,0.2690709233283996,1.2294641733169556,284.8778076171875,284.95001220703125,300.9237365722656,292.2372131347656,298.68780517578125,297.84686279296875,284.8746337890625,1.0,0.6556127071380615,0.3667458593845367,0.3667458593845367,1.0,1.0,-3.4537715911865234,0.9429253339767456,2.5108463764190674,0.1656236201524734,0.9062029719352722,0.9062029719352722,0.0,202.1202392578125,187.0,59388.8828125,0.0,3540.83984375,1.0,279.194091796875,282.9086608886719,295.2711486816406,299.1474304199219,293.1499938964844,293.1499938964844,279.1499938964844,37153.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952755093574524,1.0,0.0,0.0,3.82968020439148,3.8297061920166016,9.786294867808465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.951171875,0.0,1751.4683837890625,1895.4371337890625,0.0,3887.748291015625,0.9445880055427552,1.0,0.0,3.0,1.0,0.0
18111840,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8694684505462646,0.4632453024387359,0.4196934103965759,298.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8340083360671997,0.4071221947669983,0.3885321617126465,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9594557285308838,0.6122671365737915,0.428631067276001,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8481200933456421,0.4292947351932525,0.4097293019294739,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7304460406303406,0.2689245939254761,1.228089451789856,284.8878479003906,284.95001220703125,300.9147644042969,292.2301025390625,298.6811828613281,297.8420104980469,284.8893737792969,1.0,0.6529178023338318,0.3665232062339782,0.3665232062339782,1.0,1.0,-3.452264308929444,0.9417591094970704,2.510505199432373,0.1648233085870742,0.8889445662498474,0.8889445662498474,0.0,197.39187622070312,175.0,59148.75,0.0,3509.36572265625,1.0,279.1566467285156,282.9239501953125,295.2547912597656,299.0822448730469,293.1499938964844,293.1499938964844,279.45001220703125,38824.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955077826976776,1.0,0.0,0.0,3.750110626220703,3.750136137008667,9.383858241562848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.072265625,0.0,1669.141357421875,1895.4371337890625,0.0,3908.58984375,0.9296263456344604,1.0,0.0,3.0,1.0,0.0
18111900,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8754500150680542,0.4629398882389068,0.4189114272594452,298.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8401073813438416,0.4077897369861603,0.3889365196228027,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.967660665512085,0.6145591139793396,0.4298193454742431,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8540843725204468,0.4295089542865753,0.4095200300216675,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7352504730224609,0.2690214812755584,1.226911544799805,285.0118408203125,284.95001220703125,300.9056701660156,292.222900390625,298.6790466308594,297.8432922363281,285.0140991210937,1.0,0.6500869393348694,0.3663005232810974,0.3663005232810974,1.0,1.0,-3.451564311981201,0.9408591985702516,2.51070523262024,0.1639939844608307,0.9722232222557068,0.9722232222557068,0.0,192.1599578857422,175.0,58226.98046875,0.0,3476.876708984375,1.0,279.4035339355469,283.0722045898437,295.1923217773437,298.85955810546875,293.1499938964844,293.1499938964844,279.45001220703125,34667.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490147233009338,1.0,0.0,0.0,3.785130739212036,3.785156011581421,9.559937552694464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.779296875,0.0,1678.428466796875,1895.4371337890625,0.0,3854.081787109375,0.9360740780830384,1.0,0.0,3.0,1.0,0.0
18111960,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8830981254577637,0.4628439545631408,0.4185801148414612,298.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8474550843238831,0.4084722399711609,0.3893423974514007,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9769441485404968,0.617053747177124,0.4313541054725647,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.861572802066803,0.4299089014530182,0.4096207320690155,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7412691116333008,0.2692708969116211,1.226719617843628,285.0112609863281,284.95001220703125,300.896484375,292.2156066894531,298.67828369140625,297.8463439941406,285.01031494140625,1.0,0.6472868323326111,0.3661069273948669,0.3661069273948669,1.0,1.0,-3.453387498855591,0.9408535957336426,2.512533903121948,0.1635323762893676,0.9933916926383972,0.9933916926383972,0.0,186.36227416992188,163.0,58307.1875,0.0,3447.0283203125,1.0,279.4431457519531,283.071044921875,295.19287109375,298.8995056152344,293.1499938964844,293.1499938964844,279.1499938964844,33748.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468342661857604,1.0,0.0,0.0,3.842631101608277,3.8426568508148193,9.852595894699334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.8193359375,0.0,1740.48876953125,1895.4371337890625,0.0,3834.398193359375,0.9471194744110109,1.0,0.0,3.0,1.0,0.0
18112020,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8910138607025146,0.4621587097644806,0.4180615544319153,298.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8552507758140564,0.4091214835643768,0.3897433578968048,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.985728681087494,0.6189558506011963,0.4327403604984283,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8694567680358887,0.4299544990062713,0.4096377789974212,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7476209402084351,0.269306868314743,1.2263976335525513,284.8777160644531,284.95001220703125,300.88720703125,292.2082214355469,298.67315673828125,297.843505859375,284.87469482421875,1.0,0.6444181799888611,0.3659133315086365,0.3659133315086365,1.0,1.0,-3.45455265045166,0.940635859966278,2.5139169692993164,0.1631146967411041,0.9027397036552428,0.9027397036552428,0.0,180.651611328125,163.0,59270.23046875,0.0,3416.101318359375,1.0,279.1942749023437,282.911376953125,295.24176025390625,299.1103820800781,293.1499938964844,293.1499938964844,279.1499938964844,37228.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532406330108644,1.0,0.0,0.0,3.819234848022461,3.819260835647583,9.732983698995668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.75390625,0.0,1739.3455810546875,1895.4371337890625,0.0,3892.109130859375,0.942264974117279,1.0,0.0,3.0,1.0,0.0
18112080,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8984962701797485,0.4612721502780914,0.4170794785022735,298.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8630734086036682,0.4097532033920288,0.3901296257972717,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9934307336807252,0.6206652522087097,0.4337685406208038,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8771002888679504,0.4298140406608581,0.4093291759490967,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7537936568260193,0.2692001760005951,1.225077986717224,284.88885498046875,284.95001220703125,300.8778076171875,292.2008056640625,298.6666564941406,297.8388366699219,284.8904113769531,1.0,0.6413578391075134,0.3657197058200836,0.3657197058200836,1.0,1.0,-3.4531171321868896,0.9395816326141356,2.513535499572754,0.162407711148262,0.8864112496376038,0.8864112496376038,0.0,175.2466278076172,151.0,59029.0,0.0,3380.853759765625,1.0,279.1567077636719,282.9276428222656,295.2252197265625,299.044921875,293.1499938964844,293.1499938964844,279.45001220703125,38855.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955544114112854,1.0,0.0,0.0,3.73893141746521,3.738956928253174,9.327995371677388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.912109375,0.0,1656.2666015625,1895.4371337890625,0.0,3912.767578125,0.9271685481071472,1.0,0.0,3.0,1.0,0.0
18112140,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9065335988998412,0.4610024690628052,0.4163404703140259,298.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8713133335113525,0.4104167520999908,0.3905311226844787,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6230469942092896,0.4333218932151794,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8851909637451172,0.4300421774387359,0.4091413915157318,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7603656649589539,0.2693248093128204,1.224063515663147,285.01190185546875,284.95001220703125,300.86834716796875,292.1932678222656,298.6647033691406,297.84051513671875,285.0137634277344,1.0,0.6381418704986572,0.3655261099338531,0.3655261099338531,1.0,1.0,-3.4504075050354004,0.9381054639816284,2.5123019218444824,0.1618100106716156,0.9692946672439576,0.9692946672439576,0.0,169.94384765625,151.0,58099.453125,0.0,3343.576904296875,1.0,279.4032897949219,283.0744934082031,295.1625671386719,298.8225402832031,293.1499938964844,293.1499938964844,279.45001220703125,34641.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494757056236268,1.0,0.0,0.0,3.77489972114563,3.774924755096436,9.508327138973982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.599609375,0.0,1666.1002197265625,1895.4371337890625,0.0,3858.237548828125,0.9337647557258606,1.0,0.0,3.0,1.0,0.0
18112200,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9137725830078124,0.4608748257160187,0.4160834848880768,298.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8782223463058472,0.4110894799232483,0.3910068273544311,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.6266264915466309,0.4241007566452026,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8920546770095825,0.4303977489471435,0.4093042016029358,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7660026550292969,0.2695527076721191,1.2242377996444702,285.00323486328125,284.95001220703125,300.8587646484375,292.1856994628906,298.6676940917969,297.8494873046875,285.00164794921875,1.0,0.6344134211540222,0.3653325140476227,0.3653325140476227,1.0,1.0,-3.440480947494507,0.9343231916427612,2.506157875061035,0.1601700484752655,0.9838064908981324,0.9838064908981324,0.0,165.49703979492188,139.0,58045.4453125,0.0,3293.875244140625,1.0,279.44305419921875,283.0675048828125,295.1622619628906,298.8575134277344,293.1499938964844,293.1499938964844,279.1499938964844,33888.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94720858335495,1.0,0.0,0.0,3.8296070098876953,3.82963228225708,9.78592083811236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.2412109375,0.0,1725.748046875,1895.4371337890625,0.0,3837.780029296875,0.9441980123519896,1.0,0.0,3.0,1.0,0.0
18112260,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9215499758720398,0.4601461887359619,0.415595680475235,298.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8855690956115723,0.4117265939712524,0.39146888256073,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.6308326125144958,0.4143506288528442,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.899236798286438,0.4303763508796692,0.4093386232852936,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7719809412956238,0.2695651650428772,1.2241408824920654,284.865478515625,284.95001220703125,300.84912109375,292.17803955078125,298.67059326171875,297.8583679199219,284.8624572753906,1.0,0.6303417682647705,0.3651843667030334,0.3651843667030334,1.0,1.0,-3.42850112915039,0.9300009608268738,2.498500108718872,0.1586264669895172,0.8867419362068176,0.8867419362068176,0.0,160.9550018310547,139.0,58806.1953125,0.0,3239.79296875,1.0,279.1946716308594,282.90777587890625,295.208740234375,299.0557556152344,293.1499938964844,293.1499938964844,279.1499938964844,37894.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532365202903748,1.0,0.0,0.0,3.7925546169281006,3.792580366134644,9.597474672773387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9189453125,0.0,1712.35107421875,1895.4371337890625,0.0,3892.07177734375,0.9364726543426514,1.0,0.0,3.0,1.0,0.0
18112320,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9294198155403136,0.4592666029930115,0.4146498739719391,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.893259584903717,0.4123479723930359,0.391900897026062,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9990000128746032,0.6356257796287537,0.4044748842716217,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9065741896629332,0.4301865696907043,0.4090307652950287,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7780799269676208,0.2694690227508545,1.2230511903762815,284.8798828125,284.95001220703125,300.8393859863281,292.1703186035156,298.67462158203125,297.8688659667969,284.88134765625,1.0,0.6259337663650513,0.3650362193584442,0.3650362193584442,1.0,1.0,-3.41432785987854,0.9249844551086426,2.489343404769897,0.1568052768707275,0.8691315650939941,0.8691315650939941,0.0,156.35581970214844,127.0,58368.1171875,0.0,3180.614013671875,1.0,279.1568908691406,282.9307556152344,295.18902587890625,298.9744567871094,293.1499938964844,293.1499938964844,279.45001220703125,39648.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548205137252808,1.0,0.0,0.0,3.693856000900269,3.693881034851074,9.104439300244848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.0888671875,0.0,1610.13916015625,1895.4371337890625,0.0,3906.283447265625,0.9176856279373168,1.0,0.0,3.0,1.0,0.0
18112380,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9387236833572388,0.4590255618095398,0.4139657616615295,298.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9020398855209352,0.4130026996135711,0.3923319280147552,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.6415847539901733,0.3935550451278686,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9156829714775084,0.4303738474845886,0.4088397026062011,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7852240800857544,0.2696352303028106,1.2223291397094729,284.9989929199219,284.95001220703125,300.8295593261719,292.1625366210937,298.68505859375,297.8881530761719,285.00048828125,1.0,0.6212978959083557,0.3648880422115326,0.3648880422115326,1.0,1.0,-3.3997902870178223,0.9198532700538636,2.4799370765686035,0.1548891514539718,0.945931315422058,0.945931315422058,0.0,151.43174743652344,127.0,57327.4765625,0.0,3119.19873046875,1.0,279.4021301269531,283.075439453125,295.1241760253906,298.7410888671875,293.1499938964844,293.1499938964844,279.45001220703125,35088.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478820562362672,1.0,0.0,0.0,3.722880125045776,3.722904682159424,9.24807523006166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.5283203125,0.0,1608.8192138671875,1895.4371337890625,0.0,3843.862060546875,0.9224734306335448,1.0,0.0,3.0,1.0,0.0
18112440,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9497728943824768,0.4589568376541137,0.4137219488620758,298.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9127530455589294,0.4136702418327331,0.3927755951881408,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6483349204063416,0.381303071975708,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9270567297935486,0.4307159781455993,0.4089511334896087,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7938663363456726,0.2699591219425201,1.2226845026016235,284.9912414550781,284.95001220703125,300.8196716308594,292.1547241210937,298.69561767578125,297.90777587890625,284.9897766113281,1.0,0.6165339350700378,0.3647398948669433,0.3647398948669433,1.0,1.0,-3.385856866836548,0.9149155616760254,2.4709413051605225,0.1530467867851257,0.9566829800605774,0.9566829800605774,0.0,146.1562042236328,130.0,57221.390625,0.0,3057.583251953125,1.0,279.44268798828125,283.0704040527344,295.12322998046875,298.7686767578125,293.1499938964844,293.1499938964844,279.1499938964844,34281.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447739720344543,1.0,0.0,0.0,3.771419286727905,3.771444320678711,9.490802312939196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.45703125,0.0,1659.212158203125,1895.4371337890625,0.0,3815.762451171875,0.9313401579856871,1.0,0.0,3.0,1.0,0.0
18112500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9570485949516296,0.4583467543125152,0.4133442640304565,298.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.920903742313385,0.4143072366714477,0.3932717144489288,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.6548745632171631,0.3730159699916839,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.935078740119934,0.4307229816913605,0.4090266227722168,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8000230193138123,0.2701375186443329,1.2233450412750244,284.86407470703125,284.95001220703125,300.8097229003906,292.1468200683594,298.7011413574219,297.920166015625,284.86248779296875,1.0,0.6137219071388245,0.3645917475223541,0.3645917475223541,1.0,1.0,-3.376902341842652,0.9115926027297974,2.465309858322144,0.1515252292156219,0.8639753460884094,0.8639753460884094,0.0,142.68292236328125,130.0,57920.015625,0.0,3017.77587890625,1.0,279.1960754394531,282.9236755371094,295.170654296875,298.96142578125,293.1499938964844,293.1499938964844,279.1499938964844,38690.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950161874294281,1.0,0.0,0.0,3.718253612518311,3.7182788848876953,9.225105372934196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.2666015625,0.0,1630.9425048828125,1895.4371337890625,0.0,3864.419921875,0.9202598333358764,1.0,0.0,3.0,1.0,0.0
18112560,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9613365530967712,0.4576531052589416,0.412613183259964,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9265853762626648,0.4149340689182281,0.3937846422195434,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6609526872634888,0.3676413893699646,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9401586651802064,0.4306111633777618,0.4088490307331085,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8040351867675781,0.2702413201332092,1.2234573364257812,284.8908996582031,284.95001220703125,300.7996826171875,292.1388854980469,298.7058410644531,297.9305114746094,284.8926086425781,1.0,0.6116535067558289,0.3646816611289978,0.3646816611289978,1.0,1.0,-3.3700926303863525,0.9096232652664183,2.4604692459106445,0.1510027050971985,0.8568599820137024,0.8568599820137024,0.0,140.42587280273438,148.0,57591.32421875,0.0,2989.838134765625,1.0,279.1573486328125,282.95611572265625,295.15283203125,298.8844909667969,293.1499938964844,293.1499938964844,279.45001220703125,39671.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513574242591858,1.0,0.0,0.0,3.620887279510498,3.6209115982055664,8.748293112148531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.724609375,0.0,1528.2711181640625,1895.4371337890625,0.0,3875.1826171875,0.901717245578766,1.0,0.0,3.0,1.0,0.0
18112620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9608060717582704,0.4575668573379516,0.412244439125061,298.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9268890619277954,0.4155953824520111,0.3943910598754883,297.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6668526530265808,0.367898017168045,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9399563074111938,0.4308819472789764,0.4089043140411377,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8040640950202942,0.2706062197685241,1.2244402170181274,285.01287841796875,284.95001220703125,300.78961181640625,292.1308898925781,298.7100830078125,297.93963623046875,285.0148620605469,1.0,0.6123934984207153,0.3647716045379638,0.3647716045379638,1.0,1.0,-3.371907949447632,0.9104952812194824,2.4614126682281494,0.1511295735836029,0.9395017623901368,0.9395017623901368,0.0,140.57928466796875,148.0,56809.5703125,0.0,2994.717041015625,1.0,279.40057373046875,283.09918212890625,295.091552734375,298.66650390625,293.1499938964844,293.1499938964844,279.45001220703125,34578.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445115327835084,1.0,0.0,0.0,3.663774728775024,3.663798570632935,8.956757255873526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.4755859375,0.0,1537.8695068359375,1895.4371337890625,0.0,3813.385986328125,0.909004807472229,1.0,0.0,3.0,1.0,0.0
18112680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9574905633926392,0.4576048851013183,0.4123367965221405,298.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9238813519477844,0.4162686169147491,0.3950737416744232,297.7156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6718789935112,0.3716230094432831,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9366928339004515,0.4312983453273773,0.4093223810195923,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8018068075180054,0.271087110042572,1.226723074913025,285.0126647949219,284.95001220703125,300.7794494628906,292.1228332519531,298.7123413085937,297.9457092285156,285.0121154785156,1.0,0.6146997809410095,0.3648615181446075,0.3648615181446075,1.0,1.0,-3.380555868148804,0.9135634303092957,2.466992378234864,0.1521019637584686,0.96099853515625,0.96099853515625,0.0,142.3031768798828,166.0,57009.42578125,0.0,3023.66357421875,1.0,279.4422912597656,283.0965881347656,295.0951538085937,298.71392822265625,293.1499938964844,293.1499938964844,279.1499938964844,33465.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420170783996582,1.0,0.0,0.0,3.729623556137085,3.729647874832153,9.281609436584404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2646484375,0.0,1604.19091796875,1895.4371337890625,0.0,3790.769775390625,0.9214889407157898,1.0,0.0,3.0,1.0,0.0
18112740,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9508559107780457,0.4570524394512176,0.4122452437877655,298.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9177438616752625,0.4169074296951294,0.3957947790622711,297.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.675416111946106,0.3787674009799957,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.930115818977356,0.4313578307628631,0.4096807539463043,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7970713973045349,0.2713042497634887,1.228894829750061,284.89031982421875,284.95001220703125,300.7692565917969,292.11474609375,298.7103576660156,297.94580078125,284.8884582519531,1.0,0.6182512044906616,0.3649514317512512,0.3649514317512512,1.0,1.0,-3.392942190170288,0.9178332090377808,2.475109100341797,0.1535230427980423,0.8799883723258972,0.8799883723258972,0.0,145.476806640625,166.0,58066.6953125,0.0,3069.436279296875,1.0,279.1966857910156,282.94683837890625,295.14801025390625,298.9332275390625,293.1499938964844,293.1499938964844,279.1499938964844,37149.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486225247383118,1.0,0.0,0.0,3.707198858261109,3.707223415374756,9.17033105451992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.91015625,0.0,1606.4781494140625,1895.4371337890625,0.0,3850.544189453125,0.9170342683792114,1.0,0.0,3.0,1.0,0.0
18112800,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9408594369888306,0.4563147723674774,0.4117382764816284,298.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9091038107872008,0.4175281822681427,0.3965331315994262,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.677711009979248,0.3891201615333557,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9204740524291992,0.4312459826469421,0.4097562432289123,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7899665236473083,0.2713158428668976,1.2299754619598389,284.9109802246094,284.95001220703125,300.7590026855469,292.10662841796875,298.7040405273437,297.9398498535156,284.9127502441406,1.0,0.622721791267395,0.3650413453578949,0.3650413453578949,1.0,1.0,-3.407057285308838,0.9226584434509276,2.48439884185791,0.1551276445388794,0.8763014078140259,0.8763014078140259,0.0,149.99969482421875,184.0,58082.59375,0.0,3127.252197265625,1.0,279.1574401855469,282.966796875,295.135009765625,298.8850402832031,293.1499938964844,293.1499938964844,279.45001220703125,38114.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951534628868103,1.0,0.0,0.0,3.6424601078033447,3.642484426498413,8.852846349327592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.2890625,0.0,1540.58349609375,1895.4371337890625,0.0,3876.77685546875,0.9053336381912231,1.0,0.0,3.0,1.0,0.0
18112860,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9296521544456482,0.4560985565185547,0.4114578366279602,298.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9000588655471802,0.4181756973266601,0.3973070383071899,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6795240044593811,0.4011037051677704,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9101025462150574,0.4314678907394409,0.4099645316600799,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7820558547973633,0.2714749574661255,1.231131672859192,285.0322570800781,284.95001220703125,300.7486877441406,292.09844970703125,298.69512939453125,297.93133544921875,285.0346374511719,1.0,0.6279608607292175,0.364770233631134,0.364770233631134,1.0,1.0,-3.423696756362915,0.9272727370262146,2.496423959732056,0.1559246331453323,0.9649553298950196,0.9649553298950196,0.0,155.3816680908203,184.0,57474.28515625,0.0,3196.295166015625,1.0,279.4013671875,283.10614013671875,295.0756530761719,298.6852111816406,293.1499938964844,293.1499938964844,279.45001220703125,33658.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464671611785888,1.0,0.0,0.0,3.700184583663941,3.7002086639404297,9.135662821790902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.15380859375,0.0,1571.964599609375,1895.4371337890625,0.0,3831.080078125,0.9163383841514589,1.0,0.0,3.0,1.0,0.0
18112920,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9184505939483644,0.4559877812862396,0.411564290523529,298.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.891011655330658,0.4188312590122223,0.3981218338012695,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.6807560324668884,0.4139228165149688,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9004162549972534,0.4318260848522186,0.4104786813259125,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.77414870262146,0.2716984748840332,1.2330716848373413,285.0326843261719,284.95001220703125,300.73834228515625,292.0902709960937,298.6849365234375,297.9210205078125,285.0320129394531,1.0,0.633859395980835,0.3644991219043731,0.3644991219043731,1.0,1.0,-3.443169593811035,0.9327152371406556,2.5104544162750244,0.1569454073905944,0.993707239627838,0.993707239627838,0.0,161.37646484375,202.0,57810.73828125,0.0,3276.11376953125,1.0,279.4425354003906,283.1015930175781,295.07818603515625,298.74285888671875,293.1499938964844,293.1499938964844,279.1499938964844,32699.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455005526542664,1.0,0.0,0.0,3.777695655822754,3.777720451354981,9.522418054075388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.087890625,0.0,1654.3714599609375,1895.4371337890625,0.0,3822.338623046875,0.931804895401001,1.0,0.0,3.0,1.0,0.0
18112980,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9068425297737122,0.4552572965621948,0.4114487469196319,298.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8814346790313721,0.419448047876358,0.3989500701427459,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.6807810068130493,0.4280968904495239,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8903769850730896,0.4318069815635681,0.410900354385376,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7657656669616699,0.2716314792633056,1.234627366065979,284.9019775390625,284.95001220703125,300.7279663085937,292.08203125,298.66876220703125,297.90264892578125,284.8988342285156,1.0,0.6402112245559692,0.3642280101776123,0.3642280101776123,1.0,1.0,-3.463454008102417,0.9384011626243592,2.525052785873413,0.1580981612205505,0.9127422571182252,0.9127422571182252,0.0,168.14639282226562,202.0,59055.16015625,0.0,3363.26708984375,1.0,279.1954040527344,282.9395446777344,295.1287841796875,298.9721069335937,293.1499938964844,293.1499938964844,279.1499938964844,35870.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533555507659912,1.0,0.0,0.0,3.779220581054688,3.779245853424072,9.5301066949105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.056640625,0.0,1680.739990234375,1895.4371337890625,0.0,3893.140625,0.9325741529464722,1.0,0.0,3.0,1.0,0.0
18113040,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952214121818542,0.454276978969574,0.4108556807041168,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.871425211429596,0.4200412034988403,0.3997731506824493,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.6798548698425293,0.4436891078948974,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8796214461326599,0.431567907333374,0.4109872579574585,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7568459510803223,0.2713603079319,1.2349497079849243,284.9089660644531,284.95001220703125,300.717529296875,292.0737609863281,298.645751953125,297.8747863769531,284.9104919433594,1.0,0.6468133926391602,0.363956868648529,0.363956868648529,1.0,1.0,-3.4829776287078857,0.9438289403915404,2.539148569107056,0.1591631025075912,0.9009639024734496,0.9009639024734496,0.0,175.70033264160156,205.0,59134.0625,0.0,3454.237060546875,1.0,279.1569519042969,282.9460754394531,295.11376953125,298.9289855957031,293.1499938964844,293.1499938964844,278.8500061035156,37400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957344114780426,1.0,0.0,0.0,3.7284767627716064,3.728501558303833,9.27590178889659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.603515625,0.0,1632.94384765625,1895.4371337890625,0.0,3928.8759765625,0.9238321781158448,1.0,0.0,3.0,1.0,0.0
18113100,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8864986896514893,0.4532063007354736,0.4101932346820831,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.8641622066497803,0.4206203520298004,0.400535374879837,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9990000128746032,0.6784430146217346,0.455801248550415,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8716212511062622,0.4312299191951751,0.4109610319137573,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7502114772796631,0.2709754407405853,1.2345898151397705,284.83135986328125,284.95001220703125,300.70709228515625,292.06549072265625,298.62213134765625,297.846435546875,284.8348999023437,1.0,0.6515468955039978,0.3636857569217682,0.3636857569217682,1.0,1.0,-3.497220754623413,0.9475436806678772,2.5496771335601807,0.1599069088697433,0.8211091160774231,0.8211091160774231,0.0,181.7066650390625,205.0,59709.46484375,0.0,3524.155517578125,1.0,278.9000244140625,282.85040283203125,295.1240234375,299.0538024902344,293.1499938964844,293.1499938964844,278.8500061035156,42142.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642950296401978,1.0,0.0,0.0,3.608385801315308,3.608410358428955,8.6879879290791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.529296875,0.0,1532.80029296875,1895.4371337890625,0.0,3990.7783203125,0.8984125852584839,1.0,0.0,3.0,1.0,0.0
18113160,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8793225288391113,0.4523462653160095,0.4094430208206177,298.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8584179282188416,0.4212054312229156,0.4012569487094879,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.677366316318512,0.4659359753131866,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8651349544525146,0.4309967160224914,0.4108288288116455,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7448023557662964,0.2706225216388702,1.2336530685424805,284.8880615234375,284.95001220703125,300.69659423828125,292.05718994140625,298.60162353515625,297.8231811523437,284.8901672363281,1.0,0.655534029006958,0.363186240196228,0.363186240196228,1.0,1.0,-3.5080957412719727,0.9495193362236024,2.5585763454437256,0.1595017313957214,0.8303228616714478,0.8303228616714478,0.0,186.78944396972656,208.0,59493.03125,0.0,3580.8955078125,1.0,278.8584899902344,282.90594482421875,295.0846862792969,298.9441833496094,293.1499938964844,293.1499938964844,279.1499938964844,40650.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656142592430116,1.0,0.0,0.0,3.510053396224976,3.510076999664306,8.220926588364819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.4521484375,0.0,1416.4375,1895.4371337890625,0.0,4002.47119140625,0.8782457709312439,1.0,0.0,3.0,1.0,0.0
18113220,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.873567521572113,0.452035516500473,0.4090503454208374,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.853767454624176,0.4218222498893738,0.4019757509231567,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.677154541015625,0.4732656180858612,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8599423170089722,0.4311427175998688,0.4109275639057159,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7404435873031616,0.270518034696579,1.2333145141601562,285.0049133300781,284.95001220703125,300.68609619140625,292.0488586425781,298.5874328613281,297.80877685546875,285.0056457519531,1.0,0.6589070558547974,0.3626866936683655,0.3626866936683655,1.0,1.0,-3.5170271396636963,0.9508167505264282,2.5662105083465576,0.1589154005050659,0.9086266160011292,0.9086266160011292,0.0,191.2022247314453,208.0,58788.96875,0.0,3629.172119140625,1.0,279.09796142578125,283.0417175292969,295.01763916015625,298.7193908691406,293.1499938964844,293.1499938964844,279.1499938964844,34758.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592523574829102,1.0,0.0,0.0,3.5576531887054443,3.557676076889038,8.44540522848547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.76953125,0.0,1423.777587890625,1895.4371337890625,0.0,3945.918701171875,0.8854622840881348,1.0,0.0,3.0,1.0,0.0
18113280,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8680262565612793,0.4517607688903808,0.40900519490242,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8491020798683167,0.4224433898925781,0.4027273058891296,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9952250719070436,0.6778829097747803,0.4741021990776062,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8549150228500366,0.4313673377037048,0.4113081693649292,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7362388372421265,0.2704949378967285,1.2339388132095337,284.99530029296875,284.95001220703125,300.6755676269531,292.0404968261719,298.5776672363281,297.80078125,284.99444580078125,1.0,0.6615550518035889,0.3621871769428253,0.3621871769428253,1.0,1.0,-3.520503044128418,0.9503690600395204,2.570133924484253,0.1577853262424469,0.919287085533142,0.919287085533142,0.0,195.60516357421875,211.0,58860.078125,0.0,3663.753173828125,1.0,279.1413879394531,283.0341186523437,295.0169372558594,298.7574157714844,293.1499938964844,293.1499938964844,278.8500061035156,33915.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569752216339112,1.0,0.0,0.0,3.614805459976196,3.614828824996948,8.718929507267603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.26953125,0.0,1478.920166015625,1895.4371337890625,0.0,3925.5771484375,0.8959171175956726,1.0,0.0,3.0,1.0,0.0
18113340,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8631030321121216,0.4509415924549103,0.408694177865982,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8451637625694275,0.4230305850505829,0.403447151184082,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9914886355400084,0.6788704991340637,0.4748575091361999,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8505571484565735,0.4312452375888824,0.4115344285964966,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7325852513313293,0.2702744603157043,1.234200358390808,284.8808898925781,284.95001220703125,300.6650390625,292.0321350097656,298.567138671875,297.7919921875,284.8807373046875,1.0,0.6636912226676941,0.3616876602172851,0.3616876602172851,1.0,1.0,-3.522091865539551,0.9493197798728944,2.572772026062012,0.1564295291900634,0.838222324848175,0.838222324848175,0.0,199.4852905273437,211.0,59573.734375,0.0,3691.431640625,1.0,278.8995666503906,282.9000244140625,295.0624084472656,298.9544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629256129264832,1.0,0.0,0.0,3.561640977859497,3.561664581298828,8.464349434689211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.7412109375,0.0,1455.8013916015625,1895.4371337890625,0.0,3978.62158203125,0.885314404964447,1.0,0.0,3.0,1.0,0.0
18113400,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8585809469223022,0.4500590860843658,0.4079934656620025,298.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8418111205101013,0.4236079156398773,0.4041242301464081,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.988200843334198,0.6801825761795044,0.4756962358951568,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8466388583183289,0.4310247302055359,0.4114603698253631,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7292703986167908,0.2699902653694153,1.2335641384124756,284.9078369140625,284.95001220703125,300.6544494628906,292.0237731933594,298.55780029296875,297.7847595214844,284.9088439941406,1.0,0.6654184460639954,0.3611881136894226,0.3611881136894226,1.0,1.0,-3.522218704223633,0.9478060603141784,2.5744125843048096,0.1548894792795181,0.8378570079803467,0.8378570079803467,0.0,202.9048614501953,214.0,59336.796875,0.0,3712.324951171875,1.0,278.8585510253906,282.928466796875,295.0440673828125,298.8840637207031,293.1499938964844,293.1499938964844,279.1499938964844,38931.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647371768951416,1.0,0.0,0.0,3.483333110809326,3.483356237411499,8.096239412225259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.17529296875,0.0,1376.4632568359375,1895.4371337890625,0.0,3994.69921875,0.8706733584403992,1.0,0.0,3.0,1.0,0.0
18113460,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8552627563476562,0.4496946036815643,0.407512903213501,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.839417040348053,0.4242136776447296,0.4047812819480896,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.985997438430786,0.6822363138198853,0.4769169092178345,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8437874913215637,0.4311239421367645,0.4114868640899658,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7268141508102417,0.269929438829422,1.233213186264038,285.01171875,284.95001220703125,300.6438903808594,292.0154113769531,298.5537414550781,297.783935546875,285.0121765136719,1.0,0.6669439077377319,0.3609311282634735,0.3609311282634735,1.0,1.0,-3.523502826690674,0.9473695158958436,2.5761334896087646,0.1540841311216354,0.91154944896698,0.91154944896698,0.0,205.5846405029297,214.0,58604.8125,0.0,3731.644287109375,1.0,279.097412109375,283.05255126953125,294.9841613769531,298.67218017578125,293.1499938964844,293.1499938964844,279.1499938964844,34053.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588091969490052,1.0,0.0,0.0,3.536664724349976,3.5366873741149902,8.346052027263795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.9345703125,0.0,1396.585693359375,1895.4371337890625,0.0,3941.9638671875,0.8800451755523682,1.0,0.0,3.0,1.0,0.0
